time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001102119931601,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001160586107289,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,8.572071965318173e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001160586471087,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0005505260196514,286.361083984375,294.1499938964844,295.8753967285156,293.8494873046875,296.5505065917969,295.9903869628906,284.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744227958843,2.6259870722356027e-08,0.0011743966024369,-0.0677102580666542,0.0,0.0,0.0,-0.0178309604525566,60.0,20.8149356842041,0.0,-9.403691336729025e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0001077300912584,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,0.0001134450503741,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,8.379034989047796e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,0.0001134450867539,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,0.0005381286027841,286.3507995605469,294.1499938964844,295.8253479003906,293.849853515625,296.5431823730469,295.9317626953125,284.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479778913781,2.3166732532331483e-08,0.001147954724729,-0.0596531629562377,0.0,0.0,0.0,-0.0162975955754518,60.0,20.64278221130371,0.0,-8.984917343468626e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001047019250108,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0001102562382584,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,8.143509330693632e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,0.0001102562673622,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0005230024689808,286.3408508300781,294.1499938964844,295.77703857421875,293.8496398925781,296.5356750488281,295.8834533691406,284.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157136177644,1.939297078479285e-08,0.0011156942928209,-0.0498078577220439,0.0,0.0,0.0,-0.0144268218427896,60.0,20.29129981994629,0.0,-8.48689296617522e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.906707418849692e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001043224619934,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.705241296207532e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001043224910972,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004948555724695,286.3217468261719,294.1499938964844,295.68621826171875,293.84735107421875,296.52020263671875,295.8065185546875,284.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556594934314,1.2371111246523014e-08,0.0010556471534073,-0.0314528830349445,0.0,0.0,0.0,-0.0109457653015851,60.0,19.38469886779785,0.0,-7.597957818461509e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.906707418849692e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001043224619934,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,7.705241296207532e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001043224910972,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004948555724695,286.3217468261719,294.1499938964844,295.68621826171875,293.84735107421875,296.52020263671875,295.8065185546875,284.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556594934314,1.2371111246523014e-08,0.0010556471534073,-0.0314528830349445,0.0,0.0,0.0,-0.0109457653015851,60.0,19.38469886779785,0.0,-7.597957818461509e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.568408859195188e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001007600149023,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,7.442119385814294e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0001007600440061,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004779571027029,286.3036193847656,294.1499938964844,295.6038818359375,293.8425598144531,296.50408935546875,295.7504577636719,284.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196042712777,8.155606856519171e-09,0.0010195961222052,-0.0204174406826496,0.0,0.0,0.0,-0.0088559370487928,60.0,18.604904174804688,0.0,-7.087884057455085e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.568408859195188e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20379638671875,0.0,0.0,0.0001007600149023,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,7.442119385814294e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035827636719,0.0,0.0,0.0001007600440061,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0004779571027029,286.3036193847656,294.1499938964844,295.6038818359375,293.8425598144531,296.50408935546875,295.7504577636719,284.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196042712777,8.155606856519171e-09,0.0010195961222052,-0.0204174406826496,0.0,0.0,0.0,-0.0088559370487928,60.0,18.604904174804688,0.0,-7.087884057455085e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.449612844036892e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,9.950903040589763e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,7.349722000071779e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.95090595097281e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0004720230936072,286.2859802246094,294.1499938964844,295.5308532714844,293.8352966308594,296.4871826171875,295.7021484375,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069384006783,6.675247909981863e-09,0.0010069317650049,-0.0165401808917522,0.0,0.0,0.0,-0.0081220287829637,60.0,18.0803337097168,0.0,-6.912961936222929e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.449612844036892e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,9.950903040589763e-05,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,7.349722000071779e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,9.95090595097281e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0004720230936072,286.2859802246094,294.1499938964844,295.5308532714844,293.8352966308594,296.4871826171875,295.7021484375,284.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069384006783,6.675247909981863e-09,0.0010069317650049,-0.0165401808917522,0.0,0.0,0.0,-0.0081220287829637,60.0,18.0803337097168,0.0,-6.912961936222929e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.470734948990868e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.973146370612084e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,7.366150384768844e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.97314928099513e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0004730782529804,286.2685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.4694519042969,295.6513977050781,284.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091848671436,6.9382974920984e-09,0.0010091778822243,-0.0172292049974203,0.0,0.0,0.0,-0.0082524186000227,60.0,17.805444717407227,0.0,-6.943885466625943e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.470734948990868e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.973146370612084e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,7.366150384768844e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.97314928099513e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0004730782529804,286.2685546875,294.1499938964844,295.46807861328125,293.82550048828125,296.4694519042969,295.6513977050781,284.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091848671436,6.9382974920984e-09,0.0010091778822243,-0.0172292049974203,0.0,0.0,0.0,-0.0082524186000227,60.0,17.805444717407227,0.0,-6.943885466625943e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.506756759947166e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0001001107812044,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,7.394166459562257e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.0,0.0001001108103082,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,0.0004748775972984,286.2598571777344,294.1499938964844,295.4407958984375,293.81964111328125,296.4602355957031,295.6232604980469,284.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013022265397,7.387058076346875e-09,0.0010130149312317,-0.0184046160429716,0.0,0.0,0.0,-0.0084748864173889,60.0,17.733665466308594,0.0,-6.996799584157999e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.54798742895946e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.000100544966699,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,7.42623524274677e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,0.0001005449958029,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004769371880684,286.25115966796875,294.1499938964844,295.4164123535156,293.8131408691406,296.45086669921875,295.59375,284.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174150811508,7.900736953558862e-09,0.0010174071649089,-0.0197499711066484,0.0,0.0,0.0,-0.0087295388802886,60.0,17.683917999267578,0.0,-7.057613515826233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.618694457458332e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001012895445455,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,7.481229113182053e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001012895736494,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004804691707249,286.2337646484375,294.1499938964844,295.3767395019531,293.798095703125,296.4316711425781,295.5342712402344,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249495971947,8.78162076389799e-09,0.0010249408660456,-0.0220568049699068,0.0,0.0,0.0,-0.0091662369668483,60.0,17.608407974243164,0.0,-7.16251378207744e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.618694457458332e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001012895445455,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,7.481229113182053e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001012895736494,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004804691707249,286.2337646484375,294.1499938964844,295.3767395019531,293.798095703125,296.4316711425781,295.5342712402344,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249495971947,8.78162076389799e-09,0.0010249408660456,-0.0220568049699068,0.0,0.0,0.0,-0.0091662369668483,60.0,17.608407974243164,0.0,-7.16251378207744e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,9.645582031225786e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001015726811601,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.502141670556739e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.000101572702988,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0004818122833967,286.2164306640625,294.1499938964844,295.3500061035156,293.7802734375,296.4122009277344,295.48065185546875,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278144618496,9.116509325224342e-09,0.0010278052650392,-0.0229337103664875,0.0,0.0,0.0,-0.0093322591856122,60.0,17.514408111572266,0.0,-7.202596208344404e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,9.645582031225786e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0001015726811601,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.502141670556739e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.000101572702988,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,0.0004818122833967,286.2164306640625,294.1499938964844,295.3500061035156,293.7802734375,296.4122009277344,295.48065185546875,284.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278144618496,9.116509325224342e-09,0.0010278052650392,-0.0229337103664875,0.0,0.0,0.0,-0.0093322591856122,60.0,17.514408111572266,0.0,-7.202596208344404e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.63909988058731e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001015044181258,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.49709943193011e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001015044472296,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004814885614905,286.1993103027344,294.1499938964844,295.3302917480469,293.7613220214844,296.3926696777344,295.4366760253906,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271237697452,9.035607817509115e-09,0.0010271146893501,-0.0227218735963106,0.0,0.0,0.0,-0.0092921592295169,60.0,17.378440856933594,0.0,-7.192902984343166e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,9.63909988058731e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001015044181258,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.49709943193011e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001015044472296,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0004814885614905,286.1993103027344,294.1499938964844,295.3302917480469,293.7613220214844,296.3926696777344,295.4366760253906,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271237697452,9.035607817509115e-09,0.0010271146893501,-0.0227218735963106,0.0,0.0,0.0,-0.0092921592295169,60.0,17.378440856933594,0.0,-7.192902984343166e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.627443068893626e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0001013816654449,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.488032861147076e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001013816945487,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004809063393622,286.182373046875,294.1499938964844,295.3111267089844,293.7428894042969,296.3731994628906,295.401123046875,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258801048621,8.890233438307861e-09,0.0010258712572976,-0.0223412103950977,0.0,0.0,0.0,-0.0092200888320803,60.0,17.224910736083984,-0.0,-7.175501082201664e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.627443068893626e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0001013816654449,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.488032861147076e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001013816945487,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004809063393622,286.182373046875,294.1499938964844,295.3111267089844,293.7428894042969,296.3731994628906,295.401123046875,284.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258801048621,8.890233438307861e-09,0.0010258712572976,-0.0223412103950977,0.0,0.0,0.0,-0.0092200888320803,60.0,17.224910736083984,-0.0,-7.175501082201664e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,9.620149648981168e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202087402344,0.0,0.0,0.0001013048677123,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,7.482360524591058e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0001013048895401,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0004805420467164,286.1739807128906,294.1499938964844,295.3017578125,293.7338562011719,296.3634948730469,295.3856201171875,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025101984851,8.799291073557924e-09,0.0010250931372866,-0.0221030730754137,0.0,0.0,0.0,-0.0091750025749206,60.0,17.146465301513672,-0.0,-7.16462551508812e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,9.611913264961912e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,0.0001012181310215,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,7.47595404391177e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,0.0001012181528494,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0004801306640729,286.1656494140625,294.1499938964844,295.2925109863281,293.7249450683594,296.353759765625,295.3712463378906,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242238640785,8.696598108315357e-09,0.0010242151329293,-0.021834161132574,0.0,0.0,0.0,-0.0091240936890244,60.0,17.06789207458496,-0.0,-7.152354442041543e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.593215509084985e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0001010212363325,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.46141085983254e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001010212581604,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0004791967512574,286.1491394042969,294.1499938964844,295.2743530273437,293.7074890136719,296.3343811035156,295.3451538085937,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222309501841,8.463499234778737e-09,0.0010222224518656,-0.0212237518280744,0.0,0.0,0.0,-0.009008539840579,60.0,16.91126823425293,-0.0,-7.12454095719295e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,9.593215509084985e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0001010212363325,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.46141085983254e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001010212581604,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0004791967512574,286.1491394042969,294.1499938964844,295.2743530273437,293.7074890136719,296.3343811035156,295.3451538085937,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222309501841,8.463499234778737e-09,0.0010222224518656,-0.0212237518280744,0.0,0.0,0.0,-0.009008539840579,60.0,16.91126823425293,-0.0,-7.12454095719295e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.572072303853928e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001007985847536,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.444965740432963e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0001007986065815,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0004781406314577,286.13287353515625,294.1499938964844,295.25665283203125,293.6904602050781,296.3150939941406,295.3220520019531,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199768003076,8.199922518770109e-09,0.0010199686512351,-0.0205335039645433,0.0,0.0,0.0,-0.0088778734207153,60.0,16.756256103515625,-0.0,-7.093155574011689e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.572072303853928e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001007985847536,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,7.444965740432963e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,0.0001007986065815,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,0.0004781406314577,286.13287353515625,294.1499938964844,295.25665283203125,293.6904602050781,296.3150939941406,295.3220520019531,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199768003076,8.199922518770109e-09,0.0010199686512351,-0.0205335039645433,0.0,0.0,0.0,-0.0088778734207153,60.0,16.756256103515625,-0.0,-7.093155574011689e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.549356036586688e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001005593730951,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,7.427297532558441e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000100559394923,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004770059895236,286.1168212890625,294.1499938964844,295.2393798828125,293.6737976074219,296.2958679199219,295.3011474609375,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916759692250253e-09,0.0010175473289564,-0.01979192905128,0.0,0.0,0.0,-0.0087374970316886,60.0,16.60384178161621,-0.0,-7.059514928187127e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,9.549356036586688e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001005593730951,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,7.427297532558441e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.000100559394923,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004770059895236,286.1168212890625,294.1499938964844,295.2393798828125,293.6737976074219,296.2958679199219,295.3011474609375,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916759692250253e-09,0.0010175473289564,-0.01979192905128,0.0,0.0,0.0,-0.0087374970316886,60.0,16.60384178161621,-0.0,-7.059514928187127e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,9.525932546239346e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.000100312710856,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.409078534692526e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001003127326839,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0004758359864354,286.1010437011719,294.1499938964844,295.2224426269531,293.65753173828125,296.2767333984375,295.28192138671875,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150581365451,7.624778142201194e-09,0.0010150505695492,-0.0190272275358438,0.0,0.0,0.0,-0.0085927490144968,60.0,16.45486068725586,-0.0,-7.02491007587014e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,9.525932546239346e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.000100312710856,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,7.409078534692526e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,0.0001003127326839,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0004758359864354,286.1010437011719,294.1499938964844,295.2224426269531,293.65753173828125,296.2767333984375,295.28192138671875,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150581365451,7.624778142201194e-09,0.0010150505695492,-0.0190272275358438,0.0,0.0,0.0,-0.0085927490144968,60.0,16.45486068725586,-0.0,-7.02491007587014e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.514220437267797e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0001001893760985,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,7.399969035759568e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0001001893979264,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0004752509703394,286.0932312011719,294.1499938964844,295.214111328125,293.6495056152344,296.2672119140625,295.2728576660156,284.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478787367176665e-09,0.0010138024808838,-0.0186448656022548,0.0,0.0,0.0,-0.008520376868546,60.0,16.382200241088867,-0.0,-7.007639624134755e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,9.502695320406929e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.0001000680131255,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,7.391005055978894e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001000680349534,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004746753256767,286.08551025390625,294.1499938964844,295.2058410644531,293.6415405273437,296.2577209472656,295.2640991210937,284.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335131613217527e-09,0.0010125740664079,-0.018268609419465,0.0,0.0,0.0,-0.0084491604939103,60.0,16.310779571533203,-0.0,-6.990666179262919e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.480318112764508e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.983235941035672e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,7.373600237770006e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,9.98323885141872e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0004735575639642,286.0701599121094,294.1499938964844,295.1895751953125,293.6258850097656,296.23876953125,295.2470703125,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056188966458876e-09,0.0010101884836331,-0.0175379961729049,0.0,0.0,0.0,-0.0083108749240636,60.0,16.171001434326172,-0.0,-6.957766629511752e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.480318112764508e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.983235941035672e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,7.373600237770006e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,9.98323885141872e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0004735575639642,286.0701599121094,294.1499938964844,295.1895751953125,293.6258850097656,296.23876953125,295.2470703125,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056188966458876e-09,0.0010101884836331,-0.0175379961729049,0.0,0.0,0.0,-0.0083108749240636,60.0,16.171001434326172,-0.0,-6.957766629511752e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.459667489863932e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.961490286514164e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.357538561336696e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.961492469301449e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000472526095109,286.0550842285156,294.1499938964844,295.17352294921875,293.6104431152344,296.21990966796875,295.2308349609375,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798774876415337e-09,0.0010079873027279,-0.0168637465685606,0.0,0.0,0.0,-0.0081832632422447,60.0,16.03716468811035,-0.0,-6.927474771600829e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.459667489863932e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,9.961490286514164e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.357538561336696e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,9.961492469301449e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.000472526095109,286.0550842285156,294.1499938964844,295.17352294921875,293.6104431152344,296.21990966796875,295.2308349609375,284.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798774876415337e-09,0.0010079873027279,-0.0168637465685606,0.0,0.0,0.0,-0.0081832632422447,60.0,16.03716468811035,-0.0,-6.927474771600829e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,9.441332804271953e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,9.942182805389166e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.343277684412897e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.94218498817645e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.000471610284876,286.04022216796875,294.1499938964844,295.15771484375,293.59521484375,296.201171875,295.2151794433594,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570212818246546e-09,0.0010060328058898,-0.0162650495767593,0.0,0.0,0.0,-0.0080699548125267,60.0,15.9099760055542,-0.0,-6.90063401975749e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,9.441332804271953e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,9.942182805389166e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,7.343277684412897e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.94218498817645e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.000471610284876,286.04022216796875,294.1499938964844,295.15771484375,293.59521484375,296.201171875,295.2151794433594,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060394415631,6.570212818246546e-09,0.0010060328058898,-0.0162650495767593,0.0,0.0,0.0,-0.0080699548125267,60.0,15.9099760055542,-0.0,-6.90063401975749e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
