time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044580,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.425800817552954e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,9.925827180268244e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.331197411986068e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.925829363055529e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,0.0004708344931714,286.025634765625,294.1499938964844,295.14208984375,293.5802001953125,296.1824951171875,295.199951171875,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578376432462e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739615321159,60.0,15.789983749389648,-0.0,-6.877935732063635e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,9.425800817552954e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,9.925827180268244e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.331197411986068e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.925829363055529e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,0.0004708344931714,286.025634765625,294.1499938964844,295.14208984375,293.5802001953125,296.1824951171875,295.199951171875,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043834336102,6.376578376432462e-09,0.0010043770307675,-0.0157578308135271,0.0,0.0,0.0,-0.0079739615321159,60.0,15.789983749389648,-0.0,-6.877935732063635e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.419189882464708e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.918864816427232e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,7.326054765144363e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.918867726810277e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.000470504281111,286.0184020996094,294.1499938964844,295.13433837890625,293.5727233886719,296.1731872558594,295.19244384765625,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036787716671,6.294151866370612e-09,0.0010036724852398,-0.0155419120565056,0.0,0.0,0.0,-0.0079331006854772,60.0,15.732407569885254,-0.0,-6.868284430083804e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,9.413301449967548e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,9.912664245348424e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,7.321475277421996e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,9.91266715573147e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0004702101869042,286.0111999511719,294.1499938964844,295.1266174316406,293.5653076171875,296.16387939453125,295.1849975585937,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030510602518,6.22073326184136e-09,0.0010030448902398,-0.0153495892882347,0.0,0.0,0.0,-0.0078967055305838,60.0,15.676631927490234,-0.0,-6.859693968408467e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.403807780472562e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,9.902667807182296e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,7.314090908039361e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,9.90266998996958e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004697360272984,285.9970092773437,294.1499938964844,295.1112365722656,293.5505065917969,296.1453552246094,295.1701965332031,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002037897706,6.102339966673753e-09,0.0010020317276939,-0.0150394504889845,0.0,0.0,0.0,-0.0078380089253187,60.0,15.570048332214355,-0.0,-6.845851885373122e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,9.403807780472562e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,9.902667807182296e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,7.314090908039361e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,9.90266998996958e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0004697360272984,285.9970092773437,294.1499938964844,295.1112365722656,293.5505065917969,296.1453552246094,295.1701965332031,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002037897706,6.102339966673753e-09,0.0010020317276939,-0.0150394504889845,0.0,0.0,0.0,-0.0078380089253187,60.0,15.570048332214355,-0.0,-6.845851885373122e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.397480607731268e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.896003757603468e-05,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,7.309169450309128e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.896005940390752e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0004694199888035,285.9830017089844,294.1499938964844,295.095947265625,293.5357971191406,296.1268920898437,295.15545654296875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013622231781,6.023392451481868e-09,0.0010013561695814,-0.0148326391354203,0.0,0.0,0.0,-0.0077988686971366,60.0,15.470476150512695,-0.0,-6.836629751205693e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.397480607731268e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.896003757603468e-05,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,7.309169450309128e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,9.896005940390752e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0004694199888035,285.9830017089844,294.1499938964844,295.095947265625,293.5357971191406,296.1268920898437,295.15545654296875,285.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013622231781,6.023392451481868e-09,0.0010013561695814,-0.0148326391354203,0.0,0.0,0.0,-0.0077988686971366,60.0,15.470476150512695,-0.0,-6.836629751205693e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.39429082791321e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,9.89264517556876e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,7.306688348762691e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.892647358356044e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0004692607035394,285.9692077636719,294.1499938964844,295.0806884765625,293.5211181640625,296.1085205078125,295.1407470703125,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010215919464,5.9835509880201715e-09,0.0010010155383497,-0.0147282695397734,0.0,0.0,0.0,-0.0077791181392967,60.0,15.378153800964355,-0.0,-6.83197782791467e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.39429082791321e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,9.89264517556876e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,7.306688348762691e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.892647358356044e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0004692607035394,285.9692077636719,294.1499938964844,295.0806884765625,293.5211181640625,296.1085205078125,295.1407470703125,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010215919464,5.9835509880201715e-09,0.0010010155383497,-0.0147282695397734,0.0,0.0,0.0,-0.0077791181392967,60.0,15.378153800964355,-0.0,-6.83197782791467e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.393775690114126e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.892103116726504e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.30628744349815e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.892105299513788e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.000469235033961,285.95562744140625,294.1499938964844,295.0654296875,293.50640869140625,296.0901794433594,295.1259155273437,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.977031314330361e-09,0.0010009596589952,-0.0147111900150775,0.0,0.0,0.0,-0.0077758850529789,60.0,15.292207717895508,-0.0,-6.831216836644671e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,9.393775690114126e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.892103116726504e-05,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.30628744349815e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,9.892105299513788e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.000469235033961,285.95562744140625,294.1499938964844,295.0654296875,293.50640869140625,296.0901794433594,295.1259155273437,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.977031314330361e-09,0.0010009596589952,-0.0147111900150775,0.0,0.0,0.0,-0.0077758850529789,60.0,15.292207717895508,-0.0,-6.831216836644671e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,9.39449164434336e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,9.892856905935332e-05,299.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,7.306844054255635e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,9.892859088722616e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0004692708025686,285.94891357421875,294.1499938964844,295.05780029296875,293.49908447265625,296.0810241699219,295.11846923828125,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010418482124,5.985897999494227e-09,0.001001035911031,-0.0147344172000885,0.0,0.0,0.0,-0.0077802827581763,60.0,15.251604080200195,-0.0,-6.832252097410675e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.395735105499624e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,9.894165850710124e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.30781102902256e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.894168033497408e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0004693329392466,285.9422607421875,294.1499938964844,295.0501403808594,293.49169921875,296.0718688964844,295.1109619140625,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011739796027,6.001338093142294e-09,0.001001167926006,-0.014774864539504,0.0,0.0,0.0,-0.007787937298417,60.0,15.212356567382812,-0.0,-6.834054744331297e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.399570990353824e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.898204734781756e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,7.310794171644375e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.89820691756904e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0004695245879702,285.9291076660156,294.1499938964844,295.0347595214844,293.4768981933594,296.0536499023437,295.0958251953125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015813168138,6.049030609744932e-09,0.001001575263217,-0.0148998014628887,0.0,0.0,0.0,-0.0078115779906511,60.0,15.13741970062256,-0.0,-6.839623978294186e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,9.399570990353824e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.898204734781756e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,7.310794171644375e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.89820691756904e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0004695245879702,285.9291076660156,294.1499938964844,295.0347595214844,293.4768981933594,296.0536499023437,295.0958251953125,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015813168138,6.049030609744932e-09,0.001001575263217,-0.0148998014628887,0.0,0.0,0.0,-0.0078115779906511,60.0,15.13741970062256,-0.0,-6.839623978294186e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,9.404886077390984e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.903802128974348e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.314928370760754e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.903804311761633e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004697901313193,285.9161682128906,294.1499938964844,295.019287109375,293.4620056152344,296.0354309082031,295.0804443359375,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115157269448446e-09,0.0010021408088505,-0.0150730265304446,0.0,0.0,0.0,-0.0078443605452775,60.0,15.066927909851074,-0.0,-6.847349709460104e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,9.404886077390984e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,9.903802128974348e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.314928370760754e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.903804311761633e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0004697901313193,285.9161682128906,294.1499938964844,295.019287109375,293.4620056152344,296.0354309082031,295.0804443359375,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021469788625,6.115157269448446e-09,0.0010021408088505,-0.0150730265304446,0.0,0.0,0.0,-0.0078443605452775,60.0,15.066927909851074,-0.0,-6.847349709460104e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.41104080993682e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.910283552017064e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.319715223275125e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.910285734804349e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.000470097613288,285.9034118652344,294.1499938964844,295.0036315917969,293.44696044921875,296.01727294921875,295.0648193359375,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.1917511118281254e-09,0.0010027957614511,-0.0152736697345972,0.0,0.0,0.0,-0.0078823314979672,60.0,14.99984359741211,-0.0,-6.856303969016153e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.41104080993682e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.910283552017064e-05,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,7.319715223275125e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.910285734804349e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.000470097613288,285.9034118652344,294.1499938964844,295.0036315917969,293.44696044921875,296.01727294921875,295.0648193359375,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028020478785,6.1917511118281254e-09,0.0010027957614511,-0.0152736697345972,0.0,0.0,0.0,-0.0078823314979672,60.0,14.99984359741211,-0.0,-6.856303969016153e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.417597175342962e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.9171869806014e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,7.324814214371145e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.917189163388684e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.000470425147796,285.890869140625,294.1499938964844,294.9878234863281,293.4317321777344,295.9991149902344,295.04901123046875,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034998413175,6.273337849194149e-09,0.0010034935548901,-0.0154873896390199,0.0,0.0,0.0,-0.0079227779060602,60.0,14.935194969177246,-0.0,-6.86584868958562e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.417597175342962e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,9.9171869806014e-05,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,7.324814214371145e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.917189163388684e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,0.000470425147796,285.890869140625,294.1499938964844,294.9878234863281,293.4317321777344,295.9991149902344,295.04901123046875,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034998413175,6.273337849194149e-09,0.0010034935548901,-0.0154873896390199,0.0,0.0,0.0,-0.0079227779060602,60.0,14.935194969177246,-0.0,-6.86584868958562e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,9.420826972927898e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.920588490786032e-05,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,7.327326602535322e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,9.920590673573316e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0004705864994321,285.8846740722656,294.1499938964844,294.9798278808594,293.4240417480469,295.99005126953125,295.041015625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038432665169,6.313534139934518e-09,0.0010038369800895,-0.0155926859006285,0.0,0.0,0.0,-0.0079427035525441,60.0,14.903583526611328,-0.0,-6.870553193039086e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,9.423831943422556e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,9.9237535323482e-05,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,7.329663640120998e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.923754987539724e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0004707366460934,285.8785400390625,294.1499938964844,294.9717712402344,293.4162902832031,295.98101806640625,295.032958984375,285.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041631758213,6.350931336385201e-09,0.0010041567729786,-0.0156906489282846,0.0,0.0,0.0,-0.0079612433910369,60.0,14.872174263000488,-0.0,-6.87493155737684e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.428952034795655e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,9.92914501694031e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.33364577172324e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.929146472131832e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0004709924396593,285.8664245605469,294.1499938964844,294.9554443359375,293.40057373046875,295.9629211425781,295.0166931152344,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414630160378465e-09,0.0010047018295153,-0.0158575065433979,0.0,0.0,0.0,-0.007992822676897,60.0,14.80937671661377,-0.0,-6.882392966645058e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.428952034795655e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,9.92914501694031e-05,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.33364577172324e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,9.929146472131832e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0004709924396593,285.8664245605469,294.1499938964844,294.9554443359375,293.40057373046875,295.9629211425781,295.0166931152344,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004708232358,6.414630160378465e-09,0.0010047018295153,-0.0158575065433979,0.0,0.0,0.0,-0.007992822676897,60.0,14.80937671661377,-0.0,-6.882392966645058e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.432726074010134e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,9.933119144989178e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,7.336580893024802e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.933121327776462e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.0004711810033768,285.8544921875,294.1499938964844,294.9388427734375,293.3846130371094,295.9448547363281,295.0002746582031,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109748803,6.4615615080754205e-09,0.001005103229545,-0.0159804429858922,0.0,0.0,0.0,-0.0080160899087786,60.0,14.746230125427246,-0.0,-6.887893277962577e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,9.432726074010134e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,9.933119144989178e-05,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,7.336580893024802e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,9.933121327776462e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.0004711810033768,285.8544921875,294.1499938964844,294.9388427734375,293.3846130371094,295.9448547363281,295.0002746582031,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005109748803,6.4615615080754205e-09,0.001005103229545,-0.0159804429858922,0.0,0.0,0.0,-0.0080160899087786,60.0,14.746230125427246,-0.0,-6.887893277962577e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.434605453861876e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.935098205460235e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.33804190531373e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.935099660651758e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0004712749214377,285.8427734375,294.1499938964844,294.9219055175781,293.3682861328125,295.9267883300781,294.9836730957031,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053091682493,6.4848828529306965e-09,0.0010053026489913,-0.0160415340214967,0.0,0.0,0.0,-0.0080276504158973,60.0,14.681861877441406,-0.0,-6.890626735867046e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.434605453861876e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.935098205460235e-05,299.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.33804190531373e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.935099660651758e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0004712749214377,285.8427734375,294.1499938964844,294.9219055175781,293.3682861328125,295.9267883300781,294.9836730957031,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053091682493,6.4848828529306965e-09,0.0010053026489913,-0.0160415340214967,0.0,0.0,0.0,-0.0080276504158973,60.0,14.681861877441406,-0.0,-6.890626735867046e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.434570529265328e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.935061098076404e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,7.338014984270558e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.935063280863687e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0004712732043117,285.8312683105469,294.1499938964844,294.9045715332031,293.35162353515625,295.90875244140625,294.9669189453125,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484356607217023e-09,0.0010052982252091,-0.0160401538014411,0.0,0.0,0.0,-0.008027390576899,60.0,14.615880966186523,-0.0,-6.890564918649035e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.434570529265328e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.935061098076404e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,7.338014984270558e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.935063280863687e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0004712732043117,285.8312683105469,294.1499938964844,294.9045715332031,293.35162353515625,295.90875244140625,294.9669189453125,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053047444671,6.484356607217023e-09,0.0010052982252091,-0.0160401538014411,0.0,0.0,0.0,-0.008027390576899,60.0,14.615880966186523,-0.0,-6.890564918649035e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,9.433680679649116e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.934123954735696e-05,299.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,7.337322313105687e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.93412613752298e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0004712287627626,285.8255920410156,294.1499938964844,294.895751953125,293.3431396484375,295.89971923828125,294.95849609375,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052091674879,6.473221958458453e-09,0.0010052026482298,-0.0160109885036945,0.0,0.0,0.0,-0.0080218687653541,60.0,14.582053184509276,-0.0,-6.889259651643442e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.432311344426124e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.932682587532328e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,7.336257840506732e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,9.93268404272385e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0004711603978648,285.8199768066406,294.1499938964844,294.8868408203125,293.3345642089844,295.8907165527344,294.95001220703125,285.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062717013,6.456119638897917e-09,0.001005056197755,-0.0159661881625652,0.0,0.0,0.0,-0.0080133890733122,60.0,14.54771327972412,-0.0,-6.887255210585863e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.4281327619683e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.928281360771508e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,7.333006942644715e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,9.928283543558793e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0004709516942966,285.80889892578125,294.1499938964844,294.86865234375,293.31707763671875,295.8726806640625,294.9329833984375,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617428407,6.403964469825496e-09,0.0010046110255643,-0.0158295687288045,0.0,0.0,0.0,-0.0079875374212861,60.0,14.477483749389648,-0.0,-6.88114383251559e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.4281327619683e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.928281360771508e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,7.333006942644715e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,9.928283543558793e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0004709516942966,285.80889892578125,294.1499938964844,294.86865234375,293.31707763671875,295.8726806640625,294.9329833984375,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617428407,6.403964469825496e-09,0.0010046110255643,-0.0158295687288045,0.0,0.0,0.0,-0.0079875374212861,60.0,14.477483749389648,-0.0,-6.88114383251559e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.421852155355737e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.921667515300214e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.328121864702553e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.9216696980875e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.000470638013212,285.7980651855469,294.1499938964844,294.8500061035156,293.2991027832031,295.8546447753906,294.9158020019531,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039473418146,6.3256226923158465e-09,0.0010039410553872,-0.015624351799488,0.0,0.0,0.0,-0.007948700338602,60.0,14.404749870300291,-0.0,-6.87196859416872e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.421852155355737e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.921667515300214e-05,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.328121864702553e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.9216696980875e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.000470638013212,285.7980651855469,294.1499938964844,294.8500061035156,293.2991027832031,295.8546447753906,294.9158020019531,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039473418146,6.3256226923158465e-09,0.0010039410553872,-0.015624351799488,0.0,0.0,0.0,-0.007948700338602,60.0,14.404749870300291,-0.0,-6.87196859416872e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.413652151124552e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.913033136399464e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.321744487853721e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,9.913035319186748e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0004702284641098,285.78741455078125,294.1499938964844,294.8310852050781,293.2808837890625,295.83660888671875,294.8985290527344,285.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030729463323,6.223372484015499e-09,0.0010030667763203,-0.015356502495706,0.0,0.0,0.0,-0.0078980103135108,60.0,14.32978630065918,-0.0,-6.860002343955784e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
