time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046920,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.413652151124552e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.913033136399464e-05,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.321744487853721e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,9.913035319186748e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0004702284641098,285.78741455078125,294.1499938964844,294.8310852050781,293.2808837890625,295.83660888671875,294.8985290527344,285.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030729463323,6.223372484015499e-09,0.0010030667763203,-0.015356502495706,0.0,0.0,0.0,-0.0078980103135108,60.0,14.32978630065918,-0.0,-6.860002343955784e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.403824515175074e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.902683814289048e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,7.31410036678426e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.902685997076333e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004697375989053,285.7770080566406,294.1499938964844,294.8121337890625,293.2626647949219,295.818603515625,294.8811950683594,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020250920206,6.10083850105525e-09,0.0010020189220085,-0.0150355165824294,0.0,0.0,0.0,-0.0078372647985816,60.0,14.253175735473633,-0.0,-6.845676381317389e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,9.403824515175074e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,9.902683814289048e-05,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,7.31410036678426e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.902685997076333e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0004697375989053,285.7770080566406,294.1499938964844,294.8121337890625,293.2626647949219,295.818603515625,294.8811950683594,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020250920206,6.10083850105525e-09,0.0010020189220085,-0.0150355165824294,0.0,0.0,0.0,-0.0078372647985816,60.0,14.253175735473633,-0.0,-6.845676381317389e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,9.398432302987204e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,9.89700565696694e-05,299.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.309906504815444e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,9.897007112158462e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0004694682429544,285.7719116210937,294.1499938964844,294.8026428222656,293.2535400390625,295.8096008300781,294.87255859375,285.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014500003308,6.0336069473976295e-09,0.001001443946734,-0.014859396032989,0.0,0.0,0.0,-0.0078039346262812,60.0,14.214393615722656,-0.0,-6.837822752459033e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,9.39291130634956e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.891191439237446e-05,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310852050781,0.0,0.0,7.305612234631553e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,9.89119362202473e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0004691924841608,285.766845703125,294.1499938964844,294.7931823730469,293.2444152832031,295.8005676269531,294.8639221191406,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000861171633,5.9647766725845486e-09,0.0010008552344515,-0.0146790873259305,0.0,0.0,0.0,-0.0077698118984699,60.0,14.17549991607666,-0.0,-6.829786514117586e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.381703421240672e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.87938910839148e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,7.296894182218239e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.879390563583e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0004686326428782,285.7568664550781,294.1499938964844,294.774169921875,293.22613525390625,295.7825622558594,294.8466491699219,285.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996665176004,5.825047999508115e-09,0.0009996606968343,-0.0143130458891391,0.0,0.0,0.0,-0.007700543384999,60.0,14.097676277160645,-0.0,-6.813487374301985e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.381703421240672e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,9.87938910839148e-05,299.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,7.296894182218239e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,9.879390563583e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0004686326428782,285.7568664550781,294.1499938964844,294.774169921875,293.22613525390625,295.7825622558594,294.8466491699219,285.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996665176004,5.825047999508115e-09,0.0009996606968343,-0.0143130458891391,0.0,0.0,0.0,-0.007700543384999,60.0,14.097676277160645,-0.0,-6.813487374301985e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,9.370511543238536e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.867603512248024e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,7.28818922652863e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.867604967439549e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004680736165028,285.74713134765625,294.1499938964844,294.7551574707031,293.2078552246094,295.7645568847656,294.8294677734375,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984731441363,5.685519610665324e-09,0.0009984675562009,-0.0139475250616669,0.0,0.0,0.0,-0.0076313726603984,60.0,14.020105361938477,-0.0,-6.797231577593267e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,9.370511543238536e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.867603512248024e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,7.28818922652863e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.867604967439549e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0004680736165028,285.74713134765625,294.1499938964844,294.7551574707031,293.2078552246094,295.7645568847656,294.8294677734375,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984731441363,5.685519610665324e-09,0.0009984675562009,-0.0139475250616669,0.0,0.0,0.0,-0.0076313726603984,60.0,14.020105361938477,-0.0,-6.797231577593267e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,9.359909745398907e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.85643928288482e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.279943383764476e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.856440738076344e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0004675441014114,285.7375793457031,294.1499938964844,294.736083984375,293.1894836425781,295.7465209960937,294.8122863769531,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973428677767,5.5533484477621195e-09,0.0009973372798413,-0.0136012723669409,0.0,0.0,0.0,-0.0075658499263226,60.0,13.943438529968262,-0.0,-6.781850458992268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,9.359909745398907e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.85643928288482e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.279943383764476e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,9.856440738076344e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0004675441014114,285.7375793457031,294.1499938964844,294.736083984375,293.1894836425781,295.7465209960937,294.8122863769531,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973428677767,5.5533484477621195e-09,0.0009973372798413,-0.0136012723669409,0.0,0.0,0.0,-0.0075658499263226,60.0,13.943438529968262,-0.0,-6.781850458992268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.350370237370952e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.84639409580268e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.272524089785293e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.846395550994202e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0004670676134992,285.728271484375,294.1499938964844,294.71697998046875,293.1711120605469,295.728515625,294.7951354980469,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963256306946,5.434415584204544e-09,0.0009963202755898,-0.0132896956056356,0.0,0.0,0.0,-0.0075068892911076,60.0,13.86827278137207,-0.0,-6.768024718439848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.350370237370952e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.84639409580268e-05,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.272524089785293e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.846395550994202e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0004670676134992,285.728271484375,294.1499938964844,294.71697998046875,293.1711120605469,295.728515625,294.7951354980469,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963256306946,5.434415584204544e-09,0.0009963202755898,-0.0132896956056356,0.0,0.0,0.0,-0.0075068892911076,60.0,13.86827278137207,-0.0,-6.768024718439848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,9.346216393169016e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,9.842019062489273e-05,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,7.269292837008834e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.842020517680794e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0004668601322919,285.72369384765625,294.1499938964844,294.7074279785156,293.1618957519531,295.7195129394531,294.7865295410156,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995883019641,5.382617462856842e-09,0.0009958776645362,-0.0131539953872561,0.0,0.0,0.0,-0.0074812122620642,60.0,13.831561088562012,-0.0,-6.762007132010694e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,9.342400880996138e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,9.83800127869472e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,7.266324973898008e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.838003461482003e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.00046666956041,285.7191772460937,294.1499938964844,294.69781494140625,293.1526794433594,295.71051025390625,294.77789306640625,285.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954764973372,5.335043073984025e-09,0.0009954711422324,-0.0130293602123856,0.0,0.0,0.0,-0.0074576293118298,60.0,13.795370101928713,-0.0,-6.756483372782895e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,9.335847425973044e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,9.831100032897666e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.261227437993512e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.831101488089188e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0004663422296289,285.7102355957031,294.1499938964844,294.6786193847656,293.1341857910156,295.6924743652344,294.7605895996094,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947766084223,5.2533115635355915e-09,0.0009947713697329,-0.0128152389079332,0.0,0.0,0.0,-0.0074171074666082,60.0,13.724393844604492,-0.0,-6.746998337803235e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,9.335847425973044e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,9.831100032897666e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,7.261227437993512e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.831101488089188e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0004663422296289,285.7102355957031,294.1499938964844,294.6786193847656,293.1341857910156,295.6924743652344,294.7605895996094,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947766084223,5.2533115635355915e-09,0.0009947713697329,-0.0128152389079332,0.0,0.0,0.0,-0.0074171074666082,60.0,13.724393844604492,-0.0,-6.746998337803235e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,9.331412002211437e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.826429595705122e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,7.257777906488627e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,9.826431778492406e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004661207203753,285.7015380859375,294.1499938964844,294.6593322753906,293.1156311035156,295.6744384765625,294.7431030273437,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943034965544,5.197978047988272e-09,0.000994298257865,-0.0126702729612588,0.0,0.0,0.0,-0.0073896762914955,60.0,13.656264305114746,-0.0,-6.74058071581385e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,9.331412002211437e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,9.826429595705122e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,7.257777906488627e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,9.826431778492406e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004661207203753,285.7015380859375,294.1499938964844,294.6593322753906,293.1156311035156,295.6744384765625,294.7431030273437,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943034965544,5.197978047988272e-09,0.000994298257865,-0.0126702729612588,0.0,0.0,0.0,-0.0073896762914955,60.0,13.656264305114746,-0.0,-6.74058071581385e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,9.328938904218376e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.823825530475006e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.255854143295437e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.823826985666528e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004659972328227,285.6930236816406,294.1499938964844,294.63995361328125,293.09698486328125,295.6563720703125,294.72540283203125,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940392337739,5.167088534818731e-09,0.0009940341114997,-0.0125893484801054,0.0,0.0,0.0,-0.0073743625544011,60.0,13.590938568115234,-0.0,-6.736999580425619e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,9.328938904218376e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.823825530475006e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.255854143295437e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.823826985666528e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004659972328227,285.6930236816406,294.1499938964844,294.63995361328125,293.09698486328125,295.6563720703125,294.72540283203125,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940392337739,5.167088534818731e-09,0.0009940341114997,-0.0125893484801054,0.0,0.0,0.0,-0.0073743625544011,60.0,13.590938568115234,-0.0,-6.736999580425619e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.328473242931068e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.82333513093181e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.255492528202012e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.823336586123332e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004659740079659,285.6847229003906,294.1499938964844,294.6205139160156,293.0782775878906,295.6383056640625,294.7074279785156,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161215899107674e-09,0.0009939838200807,-0.0125739620998501,0.0,0.0,0.0,-0.0073714512400329,60.0,13.52847671508789,-0.0,-6.73631888048476e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.328473242931068e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,9.82333513093181e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.255492528202012e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.823336586123332e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004659740079659,285.6847229003906,294.1499938964844,294.6205139160156,293.0782775878906,295.6383056640625,294.7074279785156,285.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939889423549,5.161215899107674e-09,0.0009939838200807,-0.0125739620998501,0.0,0.0,0.0,-0.0073714512400329,60.0,13.52847671508789,-0.0,-6.73631888048476e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.32913535507396e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,9.824032167671248e-05,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,7.256006938405335e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.824033622862773e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004660070990212,285.6806640625,294.1499938964844,294.6107788085937,293.06890869140625,295.6292419433594,294.6982727050781,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940593736246,5.1694275526870115e-09,0.0009940541349351,-0.0125954765826463,0.0,0.0,0.0,-0.0073755225166678,60.0,13.498565673828123,-0.0,-6.737271007750678e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,9.33008486754261e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.825031884247436e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,7.256745448103175e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.82503333943896e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,0.0004660545382648,285.6766357421875,294.1499938964844,294.6010131835937,293.0595092773437,295.62017822265625,294.6890563964844,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941608877852,5.1812216739222094e-09,0.000994155765511,-0.0126263741403818,0.0,0.0,0.0,-0.0073813730850815,60.0,13.469175338745115,-0.0,-6.73863809197428e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.332861372968182e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.827955364016816e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.258904224727303e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.82795681920834e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.0004661932180169,285.668701171875,294.1499938964844,294.5813903808594,293.0406188964844,295.60205078125,294.67041015625,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215737175490176e-09,0.000994449830614,-0.0127167999744415,0.0,0.0,0.0,-0.0073984786868095,60.0,13.411675453186035,-0.0,-6.742640579204817e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.332861372968182e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.827955364016816e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,7.258904224727303e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.82795681920834e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7556457519531,0.0,0.0,0.0004661932180169,285.668701171875,294.1499938964844,294.5813903808594,293.0406188964844,295.60205078125,294.67041015625,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215737175490176e-09,0.000994449830614,-0.0127167999744415,0.0,0.0,0.0,-0.0073984786868095,60.0,13.411675453186035,-0.0,-6.742640579204817e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.337173105450348e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.832496289163828e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,7.262258441187441e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.832497744355352e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0004664086736738,285.66094970703125,294.1499938964844,294.5616760253906,293.02166748046875,295.5838623046875,294.6513977050781,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.26939292200268e-09,0.0009949087398126,-0.0128573691472411,0.0,0.0,0.0,-0.0074250786565244,60.0,13.356486320495604,-0.0,-6.74886422302734e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.337173105450348e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,9.832496289163828e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,7.262258441187441e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,9.832497744355352e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0004664086736738,285.66094970703125,294.1499938964844,294.5616760253906,293.02166748046875,295.5838623046875,294.6513977050781,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.26939292200268e-09,0.0009949087398126,-0.0128573691472411,0.0,0.0,0.0,-0.0074250786565244,60.0,13.356486320495604,-0.0,-6.74886422302734e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.342373959952964e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.837972902460024e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.266303146025166e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.837974357651548e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004666684835683,285.6534118652344,294.1499938964844,294.5418701171875,293.0025939941406,295.5656433105469,294.63201904296875,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341202566059565e-09,0.0009954621782526,-0.0130269434303045,0.0,0.0,0.0,-0.0074571664445102,60.0,13.303019523620604,-0.0,-6.756376080829797e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,9.342373959952964e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,9.837972902460024e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,7.266303146025166e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.837974357651548e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004666684835683,285.6534118652344,294.1499938964844,294.5418701171875,293.0025939941406,295.5656433105469,294.63201904296875,285.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.3341202566059565e-09,0.0009954621782526,-0.0130269434303045,0.0,0.0,0.0,-0.0074571664445102,60.0,13.303019523620604,-0.0,-6.756376080829797e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.347999730380252e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.843896987149492e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.270678179338574e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.843898442341016e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0004669495101552,285.64605712890625,294.1499938964844,294.5219421386719,292.9834289550781,295.5473937988281,294.6122741699219,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.4041433550366955e-09,0.0009960609022527,-0.0132103897631168,0.0,0.0,0.0,-0.0074918800964951,60.0,13.250693321228027,-0.0,-6.764507531897834e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.347999730380252e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.843896987149492e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.270678179338574e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.843898442341016e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0004669495101552,285.64605712890625,294.1499938964844,294.5219421386719,292.9834289550781,295.5473937988281,294.6122741699219,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.4041433550366955e-09,0.0009960609022527,-0.0132103897631168,0.0,0.0,0.0,-0.0074918800964951,60.0,13.250693321228027,-0.0,-6.764507531897834e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,9.350790060125291e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.84683574642986e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.272848597494885e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,9.846837201621383e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0004670889466069,285.6424560546875,294.1499938964844,294.5119323730469,292.97381591796875,295.5382385253906,294.6022644042969,285.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963634656742,5.4388795689419575e-09,0.000996357994154,-0.013301390223205,0.0,0.0,0.0,-0.0075091002508997,60.0,13.224801063537598,-0.0,-6.768543414636953e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.35350253712386e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.849691559793428e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.274957897607237e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,9.84969301498495e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0004672244249377,285.638916015625,294.1499938964844,294.5018920898437,292.9641418457031,295.5290832519531,294.5921630859375,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966519428417,5.47263345751503e-09,0.0009966464713215,-0.0133898183703422,0.0,0.0,0.0,-0.0075258323922753,60.0,13.198951721191406,-0.0,-6.772465610538347e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,9.358644456369802e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.855106327449904e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.278957491507754e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.855107782641426e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004674812953453,285.6318664550781,294.1499938964844,294.48175048828125,292.9447631835937,295.5107421875,294.5719909667969,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536631597635733e-09,0.0009971939725801,-0.0135574778541922,0.0,0.0,0.0,-0.0075575606897473,60.0,13.14707088470459,-0.0,-6.779905703524491e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,9.358644456369802e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.855106327449904e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,7.278957491507754e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.855107782641426e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0004674812953453,285.6318664550781,294.1499938964844,294.48175048828125,292.9447631835937,295.5107421875,294.5719909667969,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536631597635733e-09,0.0009971939725801,-0.0135574778541922,0.0,0.0,0.0,-0.0075575606897473,60.0,13.14707088470459,-0.0,-6.779905703524491e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.36282958718948e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.859513374976814e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,7.282212027348578e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.859514830168337e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004676903772633,285.62506103515625,294.1499938964844,294.4614562988281,292.9252319335937,295.49237060546875,294.551513671875,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976447327062,5.5887068306503815e-09,0.0009976391447708,-0.0136939026415348,0.0,0.0,0.0,-0.0075833760201931,60.0,13.094602584838867,-0.0,-6.785963080346846e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.36282958718948e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.859513374976814e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,7.282212027348578e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.859514830168337e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004676903772633,285.62506103515625,294.1499938964844,294.4614562988281,292.9252319335937,295.49237060546875,294.551513671875,285.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976447327062,5.5887068306503815e-09,0.0009976391447708,-0.0136939026415348,0.0,0.0,0.0,-0.0075833760201931,60.0,13.094602584838867,-0.0,-6.785963080346846e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
