time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,9.3657428806182e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.862580918706954e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,7.284477760549635e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,9.862582373898476e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0004678359255194,285.61846923828125,294.1499938964844,294.4410095214844,292.90557861328125,295.47393798828125,294.53094482421875,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979546302929,5.624937848835998e-09,0.0009979489259421,-0.0137888183817267,0.0,0.0,0.0,-0.0076013375073671,60.0,13.041099548339844,-0.0,-6.790179440940848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,9.3657428806182e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,9.862580918706954e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,7.284477760549635e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,9.862582373898476e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0004678359255194,285.61846923828125,294.1499938964844,294.4410095214844,292.90557861328125,295.47393798828125,294.53094482421875,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979546302929,5.624937848835998e-09,0.0009979489259421,-0.0137888183817267,0.0,0.0,0.0,-0.0076013375073671,60.0,13.041099548339844,-0.0,-6.790179440940848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.367144957650451e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.864057938102631e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,7.285568426596001e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.864059393294156e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0004679060075432,285.6120300292969,294.1499938964844,294.4204406738281,292.8857727050781,295.4554748535156,294.51031494140625,285.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981035254895,5.6423461458621205e-09,0.0009980978211387,-0.0138344233855605,0.0,0.0,0.0,-0.0076099676080048,60.0,12.986135482788086,-0.0,-6.7922051982805e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,9.367144957650451e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,9.864057938102631e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,7.285568426596001e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.864059393294156e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0004679060075432,285.6120300292969,294.1499938964844,294.4204406738281,292.8857727050781,295.4554748535156,294.51031494140625,285.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981035254895,5.6423461458621205e-09,0.0009980978211387,-0.0138344233855605,0.0,0.0,0.0,-0.0076099676080048,60.0,12.986135482788086,-0.0,-6.7922051982805e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.367032180307432e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.86393861239776e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,7.285480387508869e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,9.863940067589284e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0004679003905039,285.6089172363281,294.1499938964844,294.4100952148437,292.8758239746094,295.4462280273437,294.5,285.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980906033888,5.640904632286947e-09,0.000998084899038,-0.013830647803843,0.0,0.0,0.0,-0.007609250023961,60.0,12.95780086517334,-0.0,-6.79203751019486e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,9.36656870180741e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,9.86345112323761e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,7.285120227606967e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,9.863452578429131e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0004678772529587,285.6058044433594,294.1499938964844,294.39971923828125,292.8658447265625,295.4369506835937,294.4896850585937,285.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980410104617,5.635102606760256e-09,0.0009980354225263,-0.0138154476881027,0.0,0.0,0.0,-0.0076063740998506,60.0,12.929034233093262,-0.0,-6.791362494595887e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.364684956381096e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.861467697191983e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,7.28365484974347e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.861469152383506e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0004677831893786,285.5997314453125,294.1499938964844,294.3788452148437,292.84576416015625,295.4184265136719,294.4691162109375,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6115725399763505e-09,0.0009978367015719,-0.0137538034468889,0.0,0.0,0.0,-0.007594721391797,60.0,12.870452880859377,-0.0,-6.788623352349532e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.364684956381096e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,9.861467697191983e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,7.28365484974347e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.861469152383506e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,0.0004677831893786,285.5997314453125,294.1499938964844,294.3788452148437,292.84576416015625,295.4184265136719,294.4691162109375,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6115725399763505e-09,0.0009978367015719,-0.0137538034468889,0.0,0.0,0.0,-0.007594721391797,60.0,12.870452880859377,-0.0,-6.788623352349532e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.360885451314972e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.857466648099944e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.28070008335635e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.857467375695704e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0004675934324041,285.59381103515625,294.1499938964844,294.3578186035156,292.82550048828125,295.3998413085937,294.4485778808594,285.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974363492801,5.564170013627745e-09,0.0009974307613447,-0.0136296208947896,0.0,0.0,0.0,-0.0075712194666266,60.0,12.80981731414795,-0.0,-6.783108830177298e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.360885451314972e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.857466648099944e-05,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.28070008335635e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.857467375695704e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,0.0004675934324041,285.59381103515625,294.1499938964844,294.3578186035156,292.82550048828125,295.3998413085937,294.4485778808594,285.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974363492801,5.564170013627745e-09,0.0009974307613447,-0.0136296208947896,0.0,0.0,0.0,-0.0075712194666266,60.0,12.80981731414795,-0.0,-6.783108830177298e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,9.355492511531338e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.851787035586312e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,7.276504766196012e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.851788490777837e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0004673240473493,285.5881042480469,294.1499938964844,294.33660888671875,292.8051147460937,295.3812255859375,294.4281921386719,285.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968598606064,5.4969082619038545e-09,0.000996854272671,-0.0134534128010272,0.0,0.0,0.0,-0.0075378683395683,60.0,12.74728775024414,-0.0,-6.775287175742052e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,9.355492511531338e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,9.851787035586312e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,7.276504766196012e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,9.851788490777837e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0004673240473493,285.5881042480469,294.1499938964844,294.33660888671875,292.8051147460937,295.3812255859375,294.4281921386719,285.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968598606064,5.4969082619038545e-09,0.000996854272671,-0.0134534128010272,0.0,0.0,0.0,-0.0075378683395683,60.0,12.74728775024414,-0.0,-6.775287175742052e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.348139428766444e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.844043961493298e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.270785863511264e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.84404541668482e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004669567861128,285.5826110839844,294.1499938964844,294.31524658203125,292.7845458984375,295.3625793457031,294.4079895019531,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960759198293,5.405237590849765e-09,0.0009960704483091,-0.0132132563740015,0.0,0.0,0.0,-0.0074924230575561,60.0,12.682358741760254,-0.0,-6.764634719047535e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,9.348139428766444e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.844043961493298e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.270785863511264e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,9.84404541668482e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0004669567861128,285.5826110839844,294.1499938964844,294.31524658203125,292.7845458984375,295.3625793457031,294.4079895019531,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960759198293,5.405237590849765e-09,0.0009960704483091,-0.0132132563740015,0.0,0.0,0.0,-0.0074924230575561,60.0,12.682358741760254,-0.0,-6.764634719047535e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,9.343819692730904e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.83949430519715e-05,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,7.267425826285034e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.839495760388672e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0004667410103138,285.5799255371094,294.1499938964844,294.3044738769531,292.7742004394531,295.35321044921875,294.3979187011719,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956146823242,5.3513780073899406e-09,0.0009956093272194,-0.0130721554160118,0.0,0.0,0.0,-0.0074657201766967,60.0,12.649051666259766,-0.0,-6.758379811344639e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,9.33930859901011e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.83474456006661e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.263917359523475e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,9.834746015258132e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0004665157175622,285.5772705078125,294.1499938964844,294.2936706542969,292.7637939453125,295.3438720703125,294.3878479003906,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951340034604,5.295150540263194e-09,0.0009951286483556,-0.01292484998703,0.0,0.0,0.0,-0.0074378461576998,60.0,12.61547565460205,-0.0,-6.751853476316684e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.329307795269416e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.82421333901584e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.256138633238152e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.824214794207364e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0004660161794163,285.57208251953125,294.1499938964844,294.2719421386719,292.7428894042969,295.3251647949219,294.36785888671875,285.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940703166648,5.1704907022553925e-09,0.0009940651943907,-0.0125982593744993,0.0,0.0,0.0,-0.0073760594241321,60.0,12.547528266906738,-0.0,-6.737393931643966e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.329307795269416e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.82421333901584e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.256138633238152e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,9.824214794207364e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0004660161794163,285.57208251953125,294.1499938964844,294.2719421386719,292.7428894042969,295.3251647949219,294.36785888671875,285.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940703166648,5.1704907022553925e-09,0.0009940651943907,-0.0125982593744993,0.0,0.0,0.0,-0.0073760594241321,60.0,12.547528266906738,-0.0,-6.737393931643966e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.317967487731948e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.812271309783682e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.247318717418239e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.812272764975204e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0004654497315641,285.56707763671875,294.1499938964844,294.25,292.7217712402344,295.306396484375,294.3479919433594,285.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928616927936,5.029141103563006e-09,0.0009928566869348,-0.0122279422357678,0.0,0.0,0.0,-0.0073059871792793,60.0,12.47734260559082,-0.0,-6.721018053212904e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.317967487731948e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.812271309783682e-05,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,7.247318717418239e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,9.812272764975204e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0004654497315641,285.56707763671875,294.1499938964844,294.25,292.7217712402344,295.306396484375,294.3479919433594,285.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928616927936,5.029141103563006e-09,0.0009928566869348,-0.0122279422357678,0.0,0.0,0.0,-0.0073059871792793,60.0,12.47734260559082,-0.0,-6.721018053212904e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.302626858698204e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.796116501092912e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.235386874526739e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.796117956284434e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.000464683456812,285.5622253417969,294.1499938964844,294.2245178222656,292.7008056640625,295.2875366210937,294.32769775390625,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912269888445,4.8379482642246785e-09,0.000991222099401,-0.011727032251656,0.0,0.0,0.0,-0.0072112060151994,60.0,12.404035568237305,-0.0,-6.69889885784869e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.302626858698204e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.796116501092912e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.235386874526739e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.796117956284434e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.000464683456812,285.5622253417969,294.1499938964844,294.2245178222656,292.7008056640625,295.2875366210937,294.32769775390625,285.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912269888445,4.8379482642246785e-09,0.000991222099401,-0.011727032251656,0.0,0.0,0.0,-0.0072112060151994,60.0,12.404035568237305,-0.0,-6.69889885784869e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.281004167860374e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.773347119335084e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,7.218568498501554e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.773348574526608e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0004636033845599,285.5576171875,294.1499938964844,294.19244384765625,292.6803283691406,295.2684326171875,294.3063659667969,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889232460409,4.568490918899215e-09,0.0009889187058433,-0.0110210636630654,0.0,0.0,0.0,-0.0070776282809674,60.0,12.32576847076416,-0.0,-6.667787033620698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.281004167860374e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.773347119335084e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,7.218568498501554e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6525573730469,0.0,0.0,9.773348574526608e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0004636033845599,285.5576171875,294.1499938964844,294.19244384765625,292.6803283691406,295.2684326171875,294.3063659667969,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889232460409,4.568490918899215e-09,0.0009889187058433,-0.0110210636630654,0.0,0.0,0.0,-0.0070776282809674,60.0,12.32576847076416,-0.0,-6.667787033620698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,9.269446309190243e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.76117589743808e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.20957905286923e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.761177352629602e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004630260518752,285.5553283691406,294.1499938964844,294.174072265625,292.6702880859375,295.25885009765625,294.2953491210937,285.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876935509964,4.4244616859145935e-09,0.0009876891272142,-0.0106437029317021,0.0,0.0,0.0,-0.007006237283349,60.0,12.285987854003906,-0.0,-6.651186623685136e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.255001350538804e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.745964780449869e-05,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,7.19834424671717e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.745965508045629e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0004623045097105,285.5531005859375,294.1499938964844,294.1542358398437,292.6603088378906,295.2491149902344,294.283935546875,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861488360911,4.244455453772389e-09,0.0009861445287242,-0.010172083042562,0.0,0.0,0.0,-0.0069169732742011,60.0,12.243854522705078,-0.0,-6.630470039681313e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.226072870660572e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.715501801110804e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,7.175844075391069e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.715502528706564e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0004608595045283,285.5487976074219,294.1499938964844,294.1104431152344,292.64068603515625,295.2293701171875,294.2607116699219,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830687195062,3.883983801244994e-09,0.0009830648778006,-0.0092276083305478,0.0,0.0,0.0,-0.0067382850684225,60.0,12.1583251953125,-0.0,-6.58907879369508e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.226072870660572e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,9.715501801110804e-05,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,7.175844075391069e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.715502528706564e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0004608595045283,285.5487976074219,294.1499938964844,294.1104431152344,292.64068603515625,295.2293701171875,294.2607116699219,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830687195062,3.883983801244994e-09,0.0009830648778006,-0.0092276083305478,0.0,0.0,0.0,-0.0067382850684225,60.0,12.1583251953125,-0.0,-6.58907879369508e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.201958164339884e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.69010725384578e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,7.157088111853227e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.690107981441544e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004596549260895,285.5446472167969,294.1499938964844,294.0614318847656,292.6214294433594,295.20916748046875,294.2379150390625,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804967558011,3.583474850188395e-09,0.0009804931469261,-0.0084402281790971,0.0,0.0,0.0,-0.0065892995335161,60.0,12.07595443725586,-0.0,-6.554672893344107e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.201958164339884e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.69010725384578e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,7.157088111853227e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.690107981441544e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004596549260895,285.5446472167969,294.1499938964844,294.0614318847656,292.6214294433594,295.20916748046875,294.2379150390625,285.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804967558011,3.583474850188395e-09,0.0009804931469261,-0.0084402281790971,0.0,0.0,0.0,-0.0065892995335161,60.0,12.07595443725586,-0.0,-6.554672893344107e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.18692458071746e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.67427622526884e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.145394920371473e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.674277680460364e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004589040181599,285.5406494140625,294.1499938964844,294.0077819824219,292.6025085449219,295.1885681152344,294.2125244140625,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788937168195,3.3961189416231723e-09,0.0009788903407752,-0.007949317805469,0.0,0.0,0.0,-0.0064964154735207,60.0,11.999000549316406,-0.0,-6.533267082886597e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.18692458071746e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.67427622526884e-05,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,7.145394920371473e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.674277680460364e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0004589040181599,285.5406494140625,294.1499938964844,294.0077819824219,292.6025085449219,295.1885681152344,294.2125244140625,285.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788937168195,3.3961189416231723e-09,0.0009788903407752,-0.007949317805469,0.0,0.0,0.0,-0.0064964154735207,60.0,11.999000549316406,-0.0,-6.533267082886597e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.203892841469496e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.692144521977752e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,7.15859277988784e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.692145977169277e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0004597516381181,285.53680419921875,294.1499938964844,293.94989013671875,292.5838623046875,295.1671142578125,294.18121337890625,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807004826143,3.607474985400927e-09,0.0009806968737393,-0.0085031148046255,0.0,0.0,0.0,-0.0066011901944875,60.0,11.949260711669922,-0.0,-6.55741700938961e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,9.203892841469496e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.692144521977752e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,7.15859277988784e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,9.692145977169277e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0004597516381181,285.53680419921875,294.1499938964844,293.94989013671875,292.5838623046875,295.1671142578125,294.18121337890625,285.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807004826143,3.607474985400927e-09,0.0009806968737393,-0.0085031148046255,0.0,0.0,0.0,-0.0066011901944875,60.0,11.949260711669922,-0.0,-6.55741700938961e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.216584294335917e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,9.705509728519246e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.168463343987241e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,9.705510456115007e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.000460385606857,285.534912109375,294.1499938964844,293.9195251464844,292.5746154785156,295.1562194824219,294.1633605957031,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820520645007,3.765574518865833e-09,0.0009820483392104,-0.0089173624292016,0.0,0.0,0.0,-0.0066795647144317,60.0,11.929598808288574,-0.0,-6.575511690698478e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.237234917236492e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.727255383040756e-05,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,7.184525020420551e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,9.72725683823228e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,0.0004614171630237,285.5330810546875,294.1499938964844,293.8882751464844,292.5654296875,295.1451416015625,294.14434814453125,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842521976679,4.022833177685925e-09,0.000984248239547,-0.0095914155244827,0.0,0.0,0.0,-0.006807099096477,60.0,11.915974617004396,-0.0,-6.605007030202614e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.285738633479924e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.778331877896562e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.222250133054331e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.778333333088084e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004638400278054,285.52947998046875,294.1499938964844,293.82342529296875,292.5472106933594,295.1221923828125,294.095703125,285.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894188260659,4.627094707387869e-09,0.0009894142858684,-0.0111746108159422,0.0,0.0,0.0,-0.007106652483344,60.0,11.905162811279297,-0.0,-6.674547847751455e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.285738633479924e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,9.778331877896562e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.222250133054331e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,9.778333333088084e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0004638400278054,285.52947998046875,294.1499938964844,293.82342529296875,292.5472106933594,295.1221923828125,294.095703125,285.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894188260659,4.627094707387869e-09,0.0009894142858684,-0.0111746108159422,0.0,0.0,0.0,-0.007106652483344,60.0,11.905162811279297,-0.0,-6.674547847751455e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.325193241238594e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,9.819879778660834e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,7.252937211887911e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,9.819880506256597e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004658108809962,285.52606201171875,294.1499938964844,293.7557678222656,292.5291442871094,295.0982971191406,294.0367431640625,285.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936258429661,5.118616197563597e-09,0.0009936207206919,-0.0124623561277985,0.0,0.0,0.0,-0.0073503386229276,60.0,11.895524978637695,-0.0,-6.731382029556698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
