time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051600,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,9.325193241238594e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,9.819879778660834e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,7.252937211887911e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,9.819880506256597e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0004658108809962,285.52606201171875,294.1499938964844,293.7557678222656,292.5291442871094,295.0982971191406,294.0367431640625,285.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936258429661,5.118616197563597e-09,0.0009936207206919,-0.0124623561277985,0.0,0.0,0.0,-0.0073503386229276,60.0,11.895524978637695,-0.0,-6.731382029556698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,9.321690595243126e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.816191595746204e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.250212365761399e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.816192323341966e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004656359378714,285.5228271484375,294.1499938964844,293.685791015625,292.5111999511719,295.0733642578125,293.9781799316406,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932565735653,5.074931141990646e-09,0.0009932514512911,-0.0123479031026363,0.0,0.0,0.0,-0.007328703533858,60.0,11.854280471801758,-0.0,-6.726320123107143e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,9.321690595243126e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.816191595746204e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,7.250212365761399e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.816192323341966e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0004656359378714,285.5228271484375,294.1499938964844,293.685791015625,292.5111999511719,295.0733642578125,293.9781799316406,285.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932565735653,5.074931141990646e-09,0.0009932514512911,-0.0123479031026363,0.0,0.0,0.0,-0.007328703533858,60.0,11.854280471801758,-0.0,-6.726320123107143e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.288069122703746e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,9.780786058399826e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.224062574096024e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.780786785995588e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0004639565013349,285.51971435546875,294.1499938964844,293.614013671875,292.49334716796875,295.0478820800781,293.9224548339844,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896790143102,4.655988483648343e-09,0.0009896743576973,-0.0112502984702587,0.0,0.0,0.0,-0.0071210418827831,60.0,11.789311408996582,-0.0,-6.67788029318217e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.288069122703746e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,9.780786058399826e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,7.224062574096024e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.780786785995588e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0004639565013349,285.51971435546875,294.1499938964844,293.614013671875,292.49334716796875,295.0478820800781,293.9224548339844,285.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896790143102,4.655988483648343e-09,0.0009896743576973,-0.0112502984702587,0.0,0.0,0.0,-0.0071210418827831,60.0,11.789311408996582,-0.0,-6.67788029318217e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.262157254852356e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.753499762155116e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.203908171504736e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.753500489750876e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.000462662166683,285.5182189941406,294.1499938964844,293.5775756835937,292.4844665527344,295.03497314453125,293.8958435058594,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869154309853,4.333122305411052e-09,0.0009869111236184,-0.0104043874889612,0.0,0.0,0.0,-0.0069609712809324,60.0,11.749302864074709,-0.0,-6.64066988065315e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,9.233257151208818e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.72306661424227e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.181430555647239e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.723068069433792e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0004612185875885,285.5167541503906,294.1499938964844,293.54083251953125,292.4756164550781,295.02178955078125,293.8724670410156,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838299592956,3.9730285728012404e-09,0.0009838260011747,-0.009460917674005,0.0,0.0,0.0,-0.0067824274301528,60.0,11.70069694519043,-0.0,-6.59929142443616e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.19218873605132e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.679819777375088e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,7.149488374125212e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,9.679820504970849e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004591671458911,285.5139465332031,294.1499938964844,293.466796875,292.4579467773437,294.9950561523437,293.8263854980469,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794522775337,3.4613034660679887e-09,0.000979448785074,-0.0081201139837503,0.0,0.0,0.0,-0.0065287360921502,60.0,11.609363555908203,-0.0,-6.54071072858642e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.19218873605132e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,9.679819777375088e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,7.149488374125212e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,9.679820504970849e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0004591671458911,285.5139465332031,294.1499938964844,293.466796875,292.4579467773437,294.9950561523437,293.8263854980469,285.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794522775337,3.4613034660679887e-09,0.000979448785074,-0.0081201139837503,0.0,0.0,0.0,-0.0065287360921502,60.0,11.609363555908203,-0.0,-6.54071072858642e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.18745790841058e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.674837929196656e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.14580892235972e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.674838656792416e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004589308809954,285.5112609863281,294.1499938964844,293.3923645019531,292.4403991699219,294.9676818847656,293.7793273925781,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402316206546629e-09,0.0009789423784241,-0.0079655572772026,0.0,0.0,0.0,-0.0064994832500815,60.0,11.535609245300291,-0.0,-6.533974783451414e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.18745790841058e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.674837929196656e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.14580892235972e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049194335937,0.0,0.0,9.674838656792416e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0004589308809954,285.5112609863281,294.1499938964844,293.3923645019531,292.4403991699219,294.9676818847656,293.7793273925781,285.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402316206546629e-09,0.0009789423784241,-0.0079655572772026,0.0,0.0,0.0,-0.0064994832500815,60.0,11.535609245300291,-0.0,-6.533974783451414e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.236119512934238e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.726081043481828e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,7.183656998677179e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.726081771077588e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0004613616329152,285.5086669921875,294.1499938964844,293.3179931640625,292.4229736328125,294.9394836425781,293.7223205566406,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841293795034,4.0085437191805795e-09,0.0009841253049671,-0.0095539754256606,0.0,0.0,0.0,-0.0068000117316842,60.0,11.50523853302002,-0.0,-6.60336709756848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,9.236119512934238e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,9.726081043481828e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,7.183656998677179e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.726081771077588e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0004613616329152,285.5086669921875,294.1499938964844,293.3179931640625,292.4229736328125,294.9394836425781,293.7223205566406,285.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841293795034,4.0085437191805795e-09,0.0009841253049671,-0.0095539754256606,0.0,0.0,0.0,-0.0068000117316842,60.0,11.50523853302002,-0.0,-6.60336709756848e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,9.289765148423612e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.782572305994108e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,7.225380977615714e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.78257303358987e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0004640413390006,285.5061950683594,294.1499938964844,293.244140625,292.4056701660156,294.910400390625,293.65234375,285.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898453718051,4.676868670117074e-09,0.0009898405987769,-0.011305016465485,0.0,0.0,0.0,-0.0071313316002488,60.0,11.50200653076172,-0.0,-6.68029187522734e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,9.289765148423612e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.782572305994108e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,7.225380977615714e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,9.78257303358987e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0004640413390006,285.5061950683594,294.1499938964844,293.244140625,292.4056701660156,294.910400390625,293.65234375,285.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898453718051,4.676868670117074e-09,0.0009898405987769,-0.011305016465485,0.0,0.0,0.0,-0.0071313316002488,60.0,11.50200653076172,-0.0,-6.68029187522734e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.31064278120175e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,9.804557339521124e-05,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,7.241619459819049e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,9.804558067116886e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0004650842165574,285.5050354003906,294.1499938964844,293.20758056640625,292.3970642089844,294.8955078125,293.61309814453125,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920694865286,4.936961506274429e-09,0.0009920644806697,-0.0119864447042346,0.0,0.0,0.0,-0.0072602699510753,60.0,11.50184726715088,-0.0,-6.710349254035465e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,9.336959919892251e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,9.832270734477788e-05,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,7.26208818377927e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.83227146207355e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004663988365791,285.5038757324219,294.1499938964844,293.1713256835937,292.3885192871094,294.88037109375,293.5714111328125,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948726510629,5.2648307935498906e-09,0.0009948672959581,-0.0128454202786087,0.0,0.0,0.0,-0.0074228048324584,60.0,11.50257396697998,-0.0,-6.748335579231934e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.333142952527852e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.828251495491712e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,7.259119593072683e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.828252223087476e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004662082064896,285.5016784667969,294.1499938964844,293.1000061035156,292.3716125488281,294.8495178222656,293.48486328125,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944718331098,5.21723553248421e-09,0.0009944665944203,-0.0127207217738032,0.0,0.0,0.0,-0.0073992414399981,60.0,11.492815017700195,-0.0,-6.742813951632344e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.333142952527852e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.828251495491712e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,7.259119593072683e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.828252223087476e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0004662082064896,285.5016784667969,294.1499938964844,293.1000061035156,292.3716125488281,294.8495178222656,293.48486328125,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944718331098,5.21723553248421e-09,0.0009944665944203,-0.0127207217738032,0.0,0.0,0.0,-0.0073992414399981,60.0,11.492815017700195,-0.0,-6.742813951632344e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,9.29908565012738e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.792387572815642e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.232630741782486e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.792388300411405e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004645070002879,285.4996032714844,294.1499938964844,293.0306701660156,292.3549499511719,294.8180847167969,293.4093322753906,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908399078994,4.7928634394622804e-09,0.0009908351348713,-0.0116089144721627,0.0,0.0,0.0,-0.0071888482198119,60.0,11.423084259033203,-0.0,-6.693688447967362e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,9.29908565012738e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.792387572815642e-05,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,7.232630741782486e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.792388300411405e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0004645070002879,285.4996032714844,294.1499938964844,293.0306701660156,292.3549499511719,294.8180847167969,293.4093322753906,285.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908399078994,4.7928634394622804e-09,0.0009908351348713,-0.0116089144721627,0.0,0.0,0.0,-0.0071888482198119,60.0,11.423084259033203,-0.0,-6.693688447967362e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.255619079340248e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.746614523464814e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.198822277132422e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.746615251060577e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0004623357381206,285.4976806640625,294.1499938964844,292.9637451171875,292.338623046875,294.7861633300781,293.3428039550781,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862084407359,4.2512571241104524e-09,0.000986204133369,-0.0101899029687047,0.0,0.0,0.0,-0.0069203521125018,60.0,11.340997695922852,-0.0,-6.631251636690649e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,9.255619079340248e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.746614523464814e-05,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,7.198822277132422e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,9.746615251060577e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,0.0004623357381206,285.4976806640625,294.1499938964844,292.9637451171875,292.338623046875,294.7861633300781,293.3428039550781,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862084407359,4.2512571241104524e-09,0.000986204133369,-0.0101899029687047,0.0,0.0,0.0,-0.0069203521125018,60.0,11.340997695922852,-0.0,-6.631251636690649e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.212664008373396e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.701381350168958e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.165413262555376e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.70138207776472e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004601901164278,285.49591064453125,294.1499938964844,292.8997497558594,292.3226928710937,294.7537841796875,293.2856750488281,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816306410357,3.7160399202207356e-09,0.0009816269157454,-0.0087875723838806,0.0,0.0,0.0,-0.0066550192423164,60.0,11.252163887023926,-0.0,-6.569839428038905e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.212664008373396e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.701381350168958e-05,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.165413262555376e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.70138207776472e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004601901164278,285.49591064453125,294.1499938964844,292.8997497558594,292.3226928710937,294.7537841796875,293.2856750488281,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816306410357,3.7160399202207356e-09,0.0009816269157454,-0.0087875723838806,0.0,0.0,0.0,-0.0066550192423164,60.0,11.252163887023926,-0.0,-6.569839428038905e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.200781641993672e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,9.688868158264086e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,7.15617134119384e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,9.688868885859848e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0004595965438056,285.4950866699219,294.1499938964844,292.8690185546875,292.3149108886719,294.7374572753906,293.25958251953125,285.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980363227427,3.5679703636049e-09,0.000980359618552,-0.008399604819715,0.0,0.0,0.0,-0.0065816091373562,60.0,11.211767196655272,-0.0,-6.552900089218383e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.196995961247012e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.684880933491512e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.15322676114738e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,9.684882388683036e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0004594074562191,285.4942932128906,294.1499938964844,292.83917236328125,292.3072509765625,294.7209777832031,293.2337951660156,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799586841836,3.520781000077022e-09,0.000979955191724,-0.0082759596407413,0.0,0.0,0.0,-0.0065582101233303,60.0,11.177302360534668,-0.0,-6.547506359311228e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,9.213127486873418e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.701868839329109e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,7.165773422457278e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.70186956692487e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004602132830768,285.4927978515625,294.1499938964844,292.7824401855469,292.2923278808594,294.687744140625,293.17999267578125,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816770907491,3.7217224857499774e-09,0.0009816733654588,-0.0088024633005261,0.0,0.0,0.0,-0.0066578253172338,60.0,11.12987995147705,-0.0,-6.57049028518486e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,9.213127486873418e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,9.701868839329109e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,7.165773422457278e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.70186956692487e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004602132830768,285.4927978515625,294.1499938964844,292.7824401855469,292.2923278808594,294.687744140625,293.17999267578125,285.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816770907491,3.7217224857499774e-09,0.0009816733654588,-0.0088024633005261,0.0,0.0,0.0,-0.0066578253172338,60.0,11.12987995147705,-0.0,-6.57049028518486e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.249115100828932e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.739765664562584e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.193764031399041e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.739766392158344e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0004620109684765,285.4914245605469,294.1499938964844,292.7300720214844,292.2780456542969,294.65399169921875,293.1195678710937,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855111129581,4.1700549680001595e-09,0.0009855069220066,-0.0099771507084369,0.0,0.0,0.0,-0.006880082655698,60.0,11.10940933227539,-0.0,-6.621916526228233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,9.249115100828932e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.739765664562584e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,7.193764031399041e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.739766392158344e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0004620109684765,285.4914245605469,294.1499938964844,292.7300720214844,292.2780456542969,294.65399169921875,293.1195678710937,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855111129581,4.1700549680001595e-09,0.0009855069220066,-0.0099771507084369,0.0,0.0,0.0,-0.006880082655698,60.0,11.10940933227539,-0.0,-6.621916526228233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.290187881560996e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,9.783017594600096e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.225709123304114e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.783018322195858e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004640626430045,285.4901733398437,294.1499938964844,292.6824951171875,292.2644958496094,294.61981201171875,293.0527038574219,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.681740772838339e-09,0.0009898828575387,-0.0113177802413702,0.0,0.0,0.0,-0.0071337497793138,60.0,11.10344696044922,-0.0,-6.680854625074062e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.290187881560996e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,9.783017594600096e-05,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,7.225709123304114e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.783018322195858e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004640626430045,285.4901733398437,294.1499938964844,292.6824951171875,292.2644958496094,294.61981201171875,293.0527038574219,285.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.681740772838339e-09,0.0009898828575387,-0.0113177802413702,0.0,0.0,0.0,-0.0071337497793138,60.0,11.10344696044922,-0.0,-6.680854625074062e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.326865983894096e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.821640560403466e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,7.254236697917804e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.821642015594988e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0004658947873394,285.48907470703125,294.1499938964844,292.6402587890625,292.2517395019531,294.5853271484375,292.98260498046875,285.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937956929206,5.138670378102006e-09,0.0009937905706465,-0.0125148966908454,0.0,0.0,0.0,-0.0073602721095085,60.0,11.101075172424316,-0.0,-6.733705504302634e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.326865983894096e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.821640560403466e-05,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,7.254236697917804e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,9.821642015594988e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0004658947873394,285.48907470703125,294.1499938964844,292.6402587890625,292.2517395019531,294.5853271484375,292.98260498046875,285.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937956929206,5.138670378102006e-09,0.0009937905706465,-0.0125148966908454,0.0,0.0,0.0,-0.0073602721095085,60.0,11.101075172424316,-0.0,-6.733705504302634e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,9.34190466068685e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.837477409746498e-05,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.265932799782604e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.83747813734226e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780029296875,0.0,0.0,0.0004666459863074,285.4885559082031,294.1499938964844,292.6212463378906,292.2456970214844,294.5679931640625,292.9477233886719,285.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953965200111,5.326014740347773e-09,0.0009953911649063,-0.0130057092756032,0.0,0.0,0.0,-0.0074531398713588,60.0,11.098749160766602,-0.0,-6.755435322247649e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.354902431368828e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.8511649412103e-05,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.276042742887512e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,9.85116566880606e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0004672952927649,285.48809814453125,294.1499938964844,292.603759765625,292.2398986816406,294.5506286621094,292.9143371582031,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967825608327,5.4879394362217235e-09,0.0009967770893126,-0.0134299173951148,0.0,0.0,0.0,-0.0075334194116294,60.0,11.095187187194824,-0.0,-6.774244809548692e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.374444925924764e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.871743532130496e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.291242218343541e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.871744987322018e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.000468271493446,285.4872436523437,294.1499938964844,292.5735168457031,292.22900390625,294.5159606933594,292.8506164550781,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988658130168,5.7313811474557505e-09,0.0009988601086661,-0.01406766846776,0.0,0.0,0.0,-0.0076541104353964,60.0,11.083967208862305,-0.0,-6.802572727337974e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.374444925924764e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.871743532130496e-05,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,7.291242218343541e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,9.871744987322018e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.000468271493446,285.4872436523437,294.1499938964844,292.5735168457031,292.22900390625,294.5159606933594,292.8506164550781,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988658130168,5.7313811474557505e-09,0.0009988601086661,-0.01406766846776,0.0,0.0,0.0,-0.0076541104353964,60.0,11.083967208862305,-0.0,-6.802572727337974e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
