time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.386260353494436e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.88418614724651e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,7.300431752810255e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,9.884187602438033e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004688617191277,285.48651123046875,294.1499938964844,292.54998779296875,292.2191772460937,294.4814453125,292.7940979003906,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878555864313739e-09,0.0010001191403716,-0.0144532183185219,0.0,0.0,0.0,-0.0077270739711821,60.0,11.066856384277344,-0.0,-6.819726650064696e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,9.386260353494436e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.88418614724651e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,7.300431752810255e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,9.884187602438033e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,0.0004688617191277,285.48651123046875,294.1499938964844,292.54998779296875,292.2191772460937,294.4814453125,292.7940979003906,285.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878555864313739e-09,0.0010001191403716,-0.0144532183185219,0.0,0.0,0.0,-0.0077270739711821,60.0,11.066856384277344,-0.0,-6.819726650064696e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.393949585501105e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.892283560475336e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.306412589969113e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.892284288071096e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004692458314821,285.4859313964844,294.1499938964844,292.53082275390625,292.21044921875,294.4472045898437,292.74420166015625,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009427787736,5.974311712009239e-09,0.0010009368415921,-0.0147040663287043,0.0,0.0,0.0,-0.0077745388261973,60.0,11.046311378479004,-0.0,-6.830899224041789e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,9.393949585501105e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,9.892283560475336e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.306412589969113e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.892284288071096e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004692458314821,285.4859313964844,294.1499938964844,292.53082275390625,292.21044921875,294.4472045898437,292.74420166015625,285.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009427787736,5.974311712009239e-09,0.0010009368415921,-0.0147040663287043,0.0,0.0,0.0,-0.0077745388261973,60.0,11.046311378479004,-0.0,-6.830899224041789e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.401481656823309e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.900214354274794e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.312270463444293e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.900215081870556e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0004696220858022,285.4855041503906,294.1499938964844,292.5133056640625,292.2027282714844,294.413330078125,292.7003173828125,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681113467353515e-09,0.0010017385939136,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.025840759277344,-0.0,-6.841852950856264e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.401481656823309e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.900214354274794e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,7.312270463444293e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,9.900215081870556e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0004696220858022,285.4855041503906,294.1499938964844,292.5133056640625,292.2027282714844,294.413330078125,292.7003173828125,285.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681113467353515e-09,0.0010017385939136,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.025840759277344,-0.0,-6.841852950856264e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,9.4052535132505e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.90418702713214e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,7.315204129554331e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.9041877547279e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0004698105040006,285.4853515625,294.1499938964844,292.5051574707031,292.1992492675781,294.39654541015625,292.6811828613281,285.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.115087991531709e-09,0.0010021402267739,-0.0150728439912199,0.0,0.0,0.0,-0.0078443260863423,60.0,11.016201972961426,-0.0,-6.847341893490011e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.4090290076565e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.908162610372528e-05,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,7.318140706047416e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,9.90816333796829e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0004699990968219,285.4852600097656,294.1499938964844,292.4974060058594,292.19598388671875,294.3798828125,292.6632385253906,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025484953075,6.162107712981424e-09,0.0010025423252955,-0.0151960160583257,0.0,0.0,0.0,-0.0078676361590623,60.0,11.006895065307615,-0.0,-6.852837941551115e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.416591638000682e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.916126145981252e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,7.324022590182722e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.916126873577014e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004703768936451,285.485107421875,294.1499938964844,292.48309326171875,292.190185546875,294.34674072265625,292.62939453125,285.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033539729192,6.256290596695635e-09,0.0010033476864919,-0.0154427336528897,0.0,0.0,0.0,-0.0079143261536955,60.0,10.988985061645508,-0.0,-6.863853485583604e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.416591638000682e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.916126145981252e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,7.324022590182722e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.916126873577014e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004703768936451,285.485107421875,294.1499938964844,292.48309326171875,292.190185546875,294.34674072265625,292.62939453125,285.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033539729192,6.256290596695635e-09,0.0010033476864919,-0.0154427336528897,0.0,0.0,0.0,-0.0079143261536955,60.0,10.988985061645508,-0.0,-6.863853485583604e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.424185554962604e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.924123150995e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,7.329928484978154e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.924123878590764e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0004707562329713,285.4850769042969,294.1499938964844,292.47027587890625,292.1852722167969,294.31402587890625,292.5997009277344,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.350866055271353e-09,0.0010041564237326,-0.0156904775649309,0.0,0.0,0.0,-0.0079612117260694,60.0,10.972681999206545,-0.0,-6.874924451949482e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,9.424185554962604e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.924123150995e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,7.329928484978154e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.924123878590764e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0004707562329713,285.4850769042969,294.1499938964844,292.47027587890625,292.1852722167969,294.31402587890625,292.5997009277344,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100416271016,6.350866055271353e-09,0.0010041564237326,-0.0156904775649309,0.0,0.0,0.0,-0.0079612117260694,60.0,10.972681999206545,-0.0,-6.874924451949482e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.431807848159224e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.932149259839208e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.335856935242191e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.932149987434968e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004711369983851,285.48516845703125,294.1499938964844,292.4590148925781,292.1811828613281,294.2817077636719,292.573486328125,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445795452947323e-09,0.0010049681877717,-0.0159391444176435,0.0,0.0,0.0,-0.0080082723870873,60.0,10.957923889160156,-0.0,-6.886045156306865e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,9.431807848159224e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.932149259839208e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,7.335856935242191e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.932149987434968e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004711369983851,285.48516845703125,294.1499938964844,292.4590148925781,292.1811828613281,294.2817077636719,292.573486328125,285.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445795452947323e-09,0.0010049681877717,-0.0159391444176435,0.0,0.0,0.0,-0.0080082723870873,60.0,10.957923889160156,-0.0,-6.886045156306865e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.439455607207492e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.940203017322348e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.341805030591786e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.940203744918108e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004715190152637,285.48541259765625,294.1499938964844,292.4491882324219,292.17791748046875,294.24981689453125,292.5503845214844,285.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.944634437561035,-0.0,-6.89721204594207e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,9.439455607207492e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,9.940203017322348e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,7.341805030591786e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,9.940203744918108e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0004715190152637,285.48541259765625,294.1499938964844,292.4491882324219,292.17791748046875,294.24981689453125,292.5503845214844,285.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.944634437561035,-0.0,-6.89721204594207e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.443288581678644e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,9.944238991010934e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,7.344785990426317e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.944239718606696e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004717104893643,285.485595703125,294.1499938964844,292.44482421875,292.17657470703125,294.2341003417969,292.5401916503906,285.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777079485908e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,10.93868637084961,-0.0,-6.90281254378533e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.44712446653284e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.948278602678327e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,7.347769860643893e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.94827933027409e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.000471902108984,285.4857788085937,294.1499938964844,292.4408264160156,292.1754150390625,294.2184753417969,292.5306091308594,285.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,10.933032989501951,-0.0,-6.908418725970479e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.454802057007328e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.95636364677921e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,7.353741239057854e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.956364374374972e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004722856683656,285.4862365722656,294.1499938964844,292.4338684082031,292.1736145019531,294.1874389648437,292.5126037597656,285.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.92230987548828,-0.0,-6.919648853909166e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,9.454802057007328e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.95636364677921e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,7.353741239057854e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.956364374374972e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0004722856683656,285.4862365722656,294.1499938964844,292.4338684082031,292.1736145019531,294.1874389648437,292.5126037597656,285.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321752617033326e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.92230987548828,-0.0,-6.919648853909166e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.462484740652144e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.96445378405042e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,7.359716983046383e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.96445451164618e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.000472669431474,285.4867858886719,294.1499938964844,292.4282531738281,292.1724853515625,294.1568908691406,292.49713134765625,285.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,10.912958145141602,-0.0,-6.930893903245305e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,9.462484740652144e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.96445378405042e-05,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,7.359716983046383e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,9.96445451164618e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.000472669431474,285.4867858886719,294.1499938964844,292.4282531738281,292.1724853515625,294.1568908691406,292.49713134765625,285.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399175792932,0.0,0.0,0.0,-0.0081976754590868,60.0,10.912958145141602,-0.0,-6.930893903245305e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.470160875935107e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.972537372959778e-05,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,7.36568690626882e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.97253810055554e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004730529035441,285.4874572753906,294.1499938964844,292.4239807128906,292.1719970703125,294.1268310546875,292.4839172363281,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.904837608337402,-0.0,-6.94213966312418e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.470160875935107e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.972537372959778e-05,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,7.36568690626882e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.97253810055554e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004730529035441,285.4874572753906,294.1499938964844,292.4239807128906,292.1719970703125,294.1268310546875,292.4839172363281,285.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460471597309e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.904837608337402,-0.0,-6.94213966312418e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.477824642090128e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.98060786514543e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.37164809834212e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.980608592741191e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0004734357353299,285.4882507324219,294.1499938964844,292.4210205078125,292.17205810546875,294.0972595214844,292.4728088378906,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.897865295410156,-0.0,-6.953375475404755e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.477824642090128e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,9.98060786514543e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.37164809834212e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.980608592741191e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0004734357353299,285.4882507324219,294.1499938964844,292.4210205078125,292.17205810546875,294.0972595214844,292.4728088378906,285.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909009559593e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.897865295410156,-0.0,-6.953375475404755e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.481649613007904e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.98463510768488e-05,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,7.374622509814799e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,9.984635835280642e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0004736267728731,285.4886779785156,294.1499938964844,292.4200134277344,292.1723022460937,294.0827331542969,292.4682006835937,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,10.894917488098145,-0.0,-6.958986631389052e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.485470945946872e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,9.988658712245524e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,7.377594738500193e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.988659439841284e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.000473817664897,285.4891357421875,294.1499938964844,292.4193115234375,292.17266845703125,294.0682983398437,292.4640197753906,285.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,10.892192840576172,-0.0,-6.964594945202407e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.49310342548415e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.996697190217674e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.383531192317605e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.996697917813437e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004741989541798,285.4901428222656,294.1499938964844,292.4188537597656,292.1737365722656,294.03973388671875,292.4564819335937,285.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.88720703125,-0.0,-6.975803756859025e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,9.49310342548415e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.996697190217674e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.383531192317605e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.996697917813437e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004741989541798,285.4901428222656,294.1499938964844,292.4188537597656,292.1737365722656,294.03973388671875,292.4564819335937,285.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.88720703125,-0.0,-6.975803756859025e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.500724263489246e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001000472184387,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,7.389458187390119e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001000472257146,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.000474579661386,285.4912414550781,294.1499938964844,292.4195556640625,292.17529296875,294.0117492675781,292.4507751464844,285.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,10.883240699768066,-0.0,-6.987004042002809e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.500724263489246e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001000472184387,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,7.389458187390119e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001000472257146,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.000474579661386,285.4912414550781,294.1499938964844,292.4195556640625,292.17529296875,294.0117492675781,292.4507751464844,285.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,10.883240699768066,-0.0,-6.987004042002809e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.508348739473148e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.000100127501355,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,7.395388092845678e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001001275086309,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0004749605141114,285.492431640625,294.1499938964844,292.42144775390625,292.1772155761719,293.9843139648437,292.4467468261719,285.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068913116481e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,10.880172729492188,-0.0,-6.998217827458576e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.508348739473148e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.000100127501355,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,7.395388092845678e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001001275086309,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0004749605141114,285.492431640625,294.1499938964844,292.42144775390625,292.1772155761719,293.9843139648437,292.4467468261719,285.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068913116481e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,10.880172729492188,-0.0,-6.998217827458576e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.515992132946848e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001002079952741,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.401333277812228e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.00010020800255,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004753423272632,285.4937438964844,294.1499938964844,292.4244384765625,292.1794738769531,293.9574584960937,292.44415283203125,285.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.018685420975089,0.0,0.0,0.0,-0.0085280472412705,60.0,10.87787914276123,-0.0,-7.009470692764809e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,9.515992132946848e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001002079952741,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.401333277812228e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.00010020800255,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0004753423272632,285.4937438964844,294.1499938964844,292.4244384765625,292.1794738769531,293.9574584960937,292.44415283203125,285.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.018685420975089,0.0,0.0,0.0,-0.0085280472412705,60.0,10.87787914276123,-0.0,-7.009470692764809e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,9.51983020058833e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,0.0001002484132186,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,7.404317875625566e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001002484204946,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0004755340632982,285.49444580078125,294.1499938964844,292.4263610839844,292.18072509765625,293.9442443847656,292.4433898925781,286.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,10.877033233642578,-0.0,-7.015123770770515e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,9.523679182166234e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0001002889475785,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,7.407311932183802e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,0.0001002889548544,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.000475726352306,285.4951477050781,294.1499938964844,292.42852783203125,292.1820373535156,293.93115234375,292.4428405761719,286.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,10.87630558013916,-0.0,-7.020796033430089e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.531422256259248e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001003704819595,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.413334242301062e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001003704892355,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004761131422128,285.4966125488281,294.1499938964844,292.4336853027344,292.18487548828125,293.9051513671875,292.4423217773437,286.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.87510108947754,-0.0,-7.032213034108281e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
