time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056280,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,9.531422256259248e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001003704819595,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,7.413334242301062e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001003704892355,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004761131422128,285.4966125488281,294.1499938964844,292.4336853027344,292.18487548828125,293.9051513671875,292.4423217773437,286.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.87510108947754,-0.0,-7.032213034108281e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.53931885305792e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001004536316031,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,7.419475878123194e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001004536388791,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.000476507586427,285.4981689453125,294.1499938964844,292.4398498535156,292.1878967285156,293.8797607421875,292.4434814453125,286.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,10.87465000152588,-0.0,-7.043864513889275e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,9.53931885305792e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001004536316031,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,7.419475878123194e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001004536388791,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.000476507586427,285.4981689453125,294.1499938964844,292.4398498535156,292.1878967285156,293.8797607421875,292.4434814453125,286.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463301450014,0.0,0.0,0.0,-0.0086720744147896,60.0,10.87465000152588,-0.0,-7.043864513889275e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,9.547318040858954e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0001005378653644,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.425696821883321e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0001005378726404,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004769071529153,285.4997863769531,294.1499938964844,292.447021484375,292.19110107421875,293.8547058105469,292.4454345703125,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.874566078186035,-0.0,-7.055678707956758e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,9.547318040858954e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0001005378653644,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.425696821883321e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0001005378726404,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0004769071529153,285.4997863769531,294.1499938964844,292.447021484375,292.19110107421875,293.8547058105469,292.4454345703125,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429997773168e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214661762118,60.0,10.874566078186035,-0.0,-7.055678707956758e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.55561627051793e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001006252568913,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.432151323882863e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001006252641673,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004773217078763,285.50152587890625,294.1499938964844,292.4551086425781,292.19439697265625,293.8303527832031,292.4491577148437,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779087318735e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,10.875245094299316,-0.0,-7.067946228289659e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.55561627051793e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,0.0001006252568913,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,7.432151323882863e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001006252641673,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0004773217078763,285.50152587890625,294.1499938964844,292.4551086425781,292.19439697265625,293.8303527832031,292.4491577148437,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.98779087318735e-09,0.0010181538527831,-0.0199779588729143,0.0,0.0,0.0,-0.0087727066129446,60.0,10.875245094299316,-0.0,-7.067946228289659e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.559821774018928e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0001006695456453,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.4354225944262e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001006695529213,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0004775318084284,285.5024108886719,294.1499938964844,292.4595031738281,292.1960754394531,293.8183288574219,292.4512939453125,286.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151445508003,0.0,0.0,0.0,-0.0087986784055829,60.0,10.87570858001709,-0.0,-7.074167029941236e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,9.564125502947718e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001007148603093,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,7.438770262524486e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001007148675853,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.000477746798424,285.5033264160156,294.1499938964844,292.4641418457031,292.1977844238281,293.8064270019531,292.453857421875,286.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252527639269,60.0,10.876333236694336,-0.0,-7.08053633502459e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.572927228873596e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001008075487334,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,7.44561548344791e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001008075560093,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0004781864699907,285.50518798828125,294.1499938964844,292.4740295410156,292.201171875,293.782958984375,292.4595947265625,286.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.87785530090332,-0.0,-7.093569820426637e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,9.572927228873596e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001008075487334,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,7.44561548344791e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001008075560093,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0004781864699907,285.50518798828125,294.1499938964844,292.4740295410156,292.201171875,293.782958984375,292.4595947265625,286.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203409507245851e-09,0.0010199975222349,-0.02054263651371,0.0,0.0,0.0,-0.0088795972988009,60.0,10.87785530090332,-0.0,-7.093569820426637e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,9.582262282492592e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001009058541967,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.452876161551103e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001009058614727,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004786528006661,285.5071716308594,294.1499938964844,292.4847717285156,292.2045288085937,293.76025390625,292.467041015625,286.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688937774572e-09,0.0010209918254986,-0.020847151055932,0.0,0.0,0.0,-0.0089372424408793,60.0,10.880046844482422,-0.0,-7.107408350748301e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,9.582262282492592e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56353759765625,0.0,0.0,0.0001009058541967,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,7.452876161551103e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001009058614727,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0004786528006661,285.5071716308594,294.1499938964844,292.4847717285156,292.2045288085937,293.76025390625,292.467041015625,286.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319688937774572e-09,0.0010209918254986,-0.020847151055932,0.0,0.0,0.0,-0.0089372424408793,60.0,10.880046844482422,-0.0,-7.107408350748301e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.591819252818824e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001010064879665,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.460309279849753e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001010064952424,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0004791301907971,285.5091857910156,294.1499938964844,292.496337890625,292.20782470703125,293.73779296875,292.4750061035156,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,10.8824462890625,-0.0,-7.121588652125865e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.591819252818824e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001010064879665,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.460309279849753e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001010064952424,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0004791301907971,285.5091857910156,294.1499938964844,292.496337890625,292.20782470703125,293.73779296875,292.4750061035156,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588870733976,0.0,0.0,0.0,-0.0089962547644972,60.0,10.8824462890625,-0.0,-7.121588652125865e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.60232355282642e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001011171043501,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.46847945265472e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.000101117111626,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0004796549037564,285.51141357421875,294.1499938964844,292.5086669921875,292.2109680175781,293.7165832519531,292.48516845703125,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569576159800363e-09,0.0010231285123154,-0.021501537412405,0.0,0.0,0.0,-0.0090611213818192,60.0,10.88565444946289,-0.0,-7.137191460060421e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.60232355282642e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.0001011171043501,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,7.46847945265472e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.000101117111626,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0004796549037564,285.51141357421875,294.1499938964844,292.5086669921875,292.2109680175781,293.7165832519531,292.48516845703125,286.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569576159800363e-09,0.0010231285123154,-0.021501537412405,0.0,0.0,0.0,-0.0090611213818192,60.0,10.88565444946289,-0.0,-7.137191460060421e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.607405081624164e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,0.0001011706190183,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,7.472431752830744e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,0.0001011706262943,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0004799087473656,285.5124816894531,294.1499938964844,292.51513671875,292.2124938964844,293.7058410644531,292.4900207519531,286.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.021667294204235,0.0,0.0,0.0,-0.0090925088152289,60.0,10.887179374694824,-0.0,-7.144745950427024e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,9.612867143005133e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,0.0001012281354633,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,7.476679456885904e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56597900390625,0.0,0.0,0.0001012281427392,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0004801815957762,285.5136108398437,294.1499938964844,292.5217590332031,292.2139587402344,293.6954040527344,292.4953918457031,286.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.001024252269417,-0.0218454506248235,0.0,0.0,0.0,-0.0091262329369783,60.0,10.888855934143066,-0.0,-7.152869585524968e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.619104093872012e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001012938155326,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,7.48153033782728e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001012938228086,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004804931522812,285.514892578125,294.1499938964844,292.5293884277344,292.21551513671875,293.6838073730469,292.50164794921875,286.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.890798568725586,-0.0,-7.162152826367675e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,9.624027734389529e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0001013456567307,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,7.485359674319625e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001013456640066,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0004807390796486,285.5158996582031,294.1499938964844,292.5355529785156,292.2167053222656,293.6747131347656,292.506591796875,286.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951452195644,60.0,10.892322540283203,-0.0,-7.169484206315246e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.635659807827324e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.000101468154753,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,7.494407327612862e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.000101468162029,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004813201667275,285.5183410644531,294.1499938964844,292.54998779296875,292.2191772460937,293.6552124023437,292.5196838378906,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.9848324336117e-09,0.0010266792960464,-0.0225889198482036,0.0,0.0,0.0,-0.0092669818550348,60.0,10.896772384643556,-0.0,-7.186822870153264e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.635659807827324e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.000101468154753,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,7.494407327612862e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.000101468162029,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004813201667275,285.5183410644531,294.1499938964844,292.54998779296875,292.2191772460937,293.6552124023437,292.5196838378906,286.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.9848324336117e-09,0.0010266792960464,-0.0225889198482036,0.0,0.0,0.0,-0.0092669818550348,60.0,10.896772384643556,-0.0,-7.186822870153264e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.64718929026276e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001015895613818,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,7.503374217776582e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001015895686578,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004818960733246,285.5208435058594,294.1499938964844,292.5657653808594,292.222412109375,293.635986328125,292.5336608886719,286.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128447331363532e-09,0.0010279073612764,-0.0229649692773818,0.0,0.0,0.0,-0.0093381777405738,60.0,10.901774406433104,-0.0,-7.204027241414225e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,9.64718929026276e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001015895613818,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,7.503374217776582e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001015895686578,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0004818960733246,285.5208435058594,294.1499938964844,292.5657653808594,292.222412109375,293.635986328125,292.5336608886719,286.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.128447331363532e-09,0.0010279073612764,-0.0229649692773818,0.0,0.0,0.0,-0.0093381777405738,60.0,10.901774406433104,-0.0,-7.204027241414225e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.65829167398624e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001017064787447,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.512010051868856e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0001017064860207,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004824507050216,285.5233764648437,294.1499938964844,292.5834045410156,292.22735595703125,293.6170654296875,292.5482482910156,286.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266751810343976e-09,0.0010290910722687,-0.0233271047472953,0.0,0.0,0.0,-0.0094067463651299,60.0,10.907537460327148,-0.0,-7.220614861580543e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,9.65829167398624e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001017064787447,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,7.512010051868856e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,0.0001017064860207,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004824507050216,285.5233764648437,294.1499938964844,292.5834045410156,292.22735595703125,293.6170654296875,292.5482482910156,286.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266751810343976e-09,0.0010290910722687,-0.0233271047472953,0.0,0.0,0.0,-0.0094067463651299,60.0,10.907537460327148,-0.0,-7.220614861580543e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,9.663075616117568e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001017568574752,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,7.515730248996988e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001017568647512,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0004826896765735,285.52471923828125,294.1499938964844,292.5928649902344,292.2304077148437,293.6082458496094,292.5568542480469,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296085383743,9.326340588700076e-09,0.0010295991087332,-0.0234831310808658,0.0,0.0,0.0,-0.0094362804666161,60.0,10.911982536315918,-0.0,-7.22776789530144e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.668085840530694e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001018096154439,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,7.519627251895145e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001018096227198,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0004829399404115,285.5260314941406,294.1499938964844,292.60272216796875,292.2337951660156,293.5992431640625,292.5650634765625,286.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388750221717146e-09,0.0010301324073225,-0.0236465372145175,0.0,0.0,0.0,-0.0094672171398997,60.0,10.91599941253662,-0.0,-7.235263410620973e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.677314665168524e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001019068004097,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,7.526805711677298e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001019068076857,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.000483400945086,285.5287170410156,294.1499938964844,292.6235656738281,292.2416076660156,293.58172607421875,292.5826110839844,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,10.925337791442873,-0.0,-7.249079203575094e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,9.677314665168524e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001019068004097,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,7.526805711677298e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001019068076857,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.000483400945086,285.5287170410156,294.1499938964844,292.6235656738281,292.2416076660156,293.58172607421875,292.5826110839844,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708042757353e-09,0.0010311170481145,-0.0239475276321172,0.0,0.0,0.0,-0.0095242150127887,60.0,10.925337791442873,-0.0,-7.249079203575094e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.685221448307856e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001019900591927,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.532954623457044e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001019900664687,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004837959131691,285.53155517578125,294.1499938964844,292.6457824707031,292.2505798339844,293.56524658203125,292.6022033691406,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602189265933704e-09,0.00103195826523,-0.0242053736001253,0.0,0.0,0.0,-0.0095730321481823,60.0,10.936737060546877,-0.0,-7.260926082608421e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.685221448307856e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001019900591927,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,7.532954623457044e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001019900664687,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0004837959131691,285.53155517578125,294.1499938964844,292.6457824707031,292.2505798339844,293.56524658203125,292.6022033691406,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602189265933704e-09,0.00103195826523,-0.0242053736001253,0.0,0.0,0.0,-0.0095730321481823,60.0,10.936737060546877,-0.0,-7.260926082608421e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.692749154055492e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001020693307509,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.538809586549178e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001020693307509,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004841719637624,285.5343933105469,294.1499938964844,292.6691589355469,292.26055908203125,293.5490417480469,292.62225341796875,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695952485344606e-09,0.0010327617637813,-0.024450859054923,0.0,0.0,0.0,-0.0096195228397846,60.0,10.948540687561035,-0.0,-7.272213764508707e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,9.692749154055492e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0001020693307509,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.538809586549178e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001020693307509,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0004841719637624,285.5343933105469,294.1499938964844,292.6691589355469,292.26055908203125,293.5490417480469,292.62225341796875,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695952485344606e-09,0.0010327617637813,-0.024450859054923,0.0,0.0,0.0,-0.0096195228397846,60.0,10.948540687561035,-0.0,-7.272213764508707e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.699105430627242e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.000102136262285,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.543752872152254e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.000102136269561,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0004844894574489,285.5374450683594,294.1499938964844,292.6935729980469,292.2713928222656,293.5346069335937,292.6450500488281,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114939714058e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,10.962751388549805,-0.0,-7.281751379650815e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.699105430627242e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.000102136262285,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.543752872152254e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.000102136269561,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0004844894574489,285.5374450683594,294.1499938964844,292.6935729980469,292.2713928222656,293.5346069335937,292.6450500488281,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775114939714058e-09,0.0010334368562325,-0.0246581193059682,0.0,0.0,0.0,-0.009658757597208,60.0,10.962751388549805,-0.0,-7.281751379650815e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.702278475742788e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001021696807583,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,7.546221604570746e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001021696880343,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0004846479860134,285.5389709472656,294.1499938964844,292.70611572265625,292.27703857421875,293.52752685546875,292.6564636230469,286.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814641543925973e-09,0.0010337753919884,-0.0247616041451692,0.0,0.0,0.0,-0.0096783554181456,60.0,10.970096588134766,-0.0,-7.286515568694085e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.70543987932615e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001022029682644,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,7.548680150648579e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001022029755404,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0004848059033975,285.5404968261719,294.1499938964844,292.7188415527344,292.2828674316406,293.5204162597656,292.66778564453125,286.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341224260628,9.85401360509286e-09,0.0010341126471757,-0.0248646829277277,0.0,0.0,0.0,-0.0096978768706321,60.0,10.977344512939451,-0.0,-7.291261994168964e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
