time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058620,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,9.709390724310651e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001022445721901,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,7.551752787549049e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001022445721901,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0004850032564718,285.5425109863281,294.1499938964844,292.7353820800781,292.2904663085937,293.5116882324219,292.682861328125,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903217801365828e-09,0.0010345329064875,-0.0249935034662485,0.0,0.0,0.0,-0.0097222672775387,60.0,10.98705768585205,-0.0,-7.297197157640768e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.711624443298206e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.000102268095361,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.553490286227316e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.000102268102637,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0004851148405577,285.54364013671875,294.1499938964844,292.7447814941406,292.2948303222656,293.5067749023437,292.6913452148437,286.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931043543076612e-09,0.0010347703937441,-0.02506635338068,0.0,0.0,0.0,-0.0097360601648688,60.0,10.992518424987791,-0.0,-7.300554472067233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.717147622723132e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001023262593662,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.55778601160273e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001023262666421,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0004853907739743,285.5468139648437,294.1499938964844,292.7712707519531,292.30712890625,293.4936218261719,292.71588134765625,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999833849860806e-09,0.0010353591060265,-0.0252464469522237,0.0,0.0,0.0,-0.0097701642662286,60.0,11.00788688659668,-0.0,-7.308857874477327e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.717147622723132e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001023262593662,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.55778601160273e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001023262666421,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0004853907739743,285.5468139648437,294.1499938964844,292.7712707519531,292.30712890625,293.4936218261719,292.71588134765625,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353691177442,9.999833849860806e-09,0.0010353591060265,-0.0252464469522237,0.0,0.0,0.0,-0.0097701642662286,60.0,11.00788688659668,-0.0,-7.308857874477327e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.720870002638549e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001023654549499,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.560681115137413e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001023654549499,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004855766892433,285.550048828125,294.1499938964844,292.7980651855469,292.319580078125,293.4810791015625,292.7409973144531,286.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035766210407,1.0046180776157598e-08,0.001035756082274,-0.0253677815198898,0.0,0.0,0.0,-0.0097931437194347,60.0,11.022634506225586,-0.0,-7.314454819606908e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.720870002638549e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0001023654549499,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,7.560681115137413e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001023654549499,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0004855766892433,285.550048828125,294.1499938964844,292.7980651855469,292.319580078125,293.4810791015625,292.7409973144531,286.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035766210407,1.0046180776157598e-08,0.001035756082274,-0.0253677815198898,0.0,0.0,0.0,-0.0097931437194347,60.0,11.022634506225586,-0.0,-7.314454819606908e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.721402602735908e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001023710574372,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.56109511712566e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001023710647132,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0004856033192481,285.5533752441406,294.1499938964844,292.8250732421875,292.3320007324219,293.46942138671875,292.7667541503906,286.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358218569308,1.0052787935421748e-08,0.0010358118452131,-0.0253850799053907,0.0,0.0,0.0,-0.0097964154556393,60.0,11.035264015197754,-0.0,-7.315252759099168e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.721402602735908e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0001023710574372,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,7.56109511712566e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001023710647132,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,0.0004856033192481,285.5533752441406,294.1499938964844,292.8250732421875,292.3320007324219,293.46942138671875,292.7667541503906,286.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358218569308,1.0052787935421748e-08,0.0010358118452131,-0.0253850799053907,0.0,0.0,0.0,-0.0097964154556393,60.0,11.035264015197754,-0.0,-7.315252759099168e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,9.72109191934578e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001023677905322,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,7.560853555332869e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001023677978082,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0004855878069065,285.5550537109375,294.1499938964844,292.83856201171875,292.3381652832031,293.4637451171875,292.7796630859375,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357880964875,1.0048906595727658e-08,0.0010357779683545,-0.0253749173134565,0.0,0.0,0.0,-0.0097944876179099,60.0,11.04110336303711,-0.0,-7.314783800893565e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,9.719991794554517e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001023562072077,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,7.559997902717441e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0001023562144837,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0004855328588746,285.5567626953125,294.1499938964844,292.85205078125,292.34423828125,293.4582824707031,292.7926940917969,286.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035184239143293e-08,0.0010356601560488,-0.0253389943391084,0.0,0.0,0.0,-0.0097876824438571,60.0,11.046130180358888,-0.0,-7.313126815233775e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.716790373204276e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001023224976961,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.557508070021868e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001023224976961,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0004853729624301,285.5602111816406,294.1499938964844,292.87890625,292.35614013671875,293.4477844238281,292.8187561035156,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995273941854066e-09,0.0010353217367082,-0.0252345073968172,0.0,0.0,0.0,-0.0097679123282432,60.0,11.054980278015137,-0.0,-7.308307203857113e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,9.716790373204276e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001023224976961,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.557508070021868e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0001023224976961,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0004853729624301,285.5602111816406,294.1499938964844,292.87890625,292.35614013671875,293.4477844238281,292.8187561035156,286.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353317484259,9.995273941854066e-09,0.0010353217367082,-0.0252345073968172,0.0,0.0,0.0,-0.0097679123282432,60.0,11.054980278015137,-0.0,-7.308307203857113e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.709961886983363e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.000102250582131,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.552196620963514e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000102250589407,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004850318655371,285.56378173828125,294.1499938964844,292.9054260253906,292.36749267578125,293.4386901855469,292.8446350097656,286.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346019407734,9.910163356607882e-09,0.0010345919290557,-0.0250116884708404,0.0,0.0,0.0,-0.0097257094457745,60.0,11.058513641357422,-0.0,-7.298034887526228e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,9.709961886983363e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.000102250582131,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.552196620963514e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000102250589407,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004850318655371,285.56378173828125,294.1499938964844,292.9054260253906,292.36749267578125,293.4386901855469,292.8446350097656,286.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346019407734,9.910163356607882e-09,0.0010345919290557,-0.0250116884708404,0.0,0.0,0.0,-0.0097257094457745,60.0,11.058513641357422,-0.0,-7.298034887526228e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.702991519588976e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001021771895466,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,7.546775304945186e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001021771895466,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0004846836964134,285.5674133300781,294.1499938964844,292.93145751953125,292.3781433105469,293.4301452636719,292.8700561523437,286.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823299507161213e-09,0.001033853390254,-0.0247842688113451,0.0,0.0,0.0,-0.0096826674416661,60.0,11.060548782348633,-0.0,-7.287558645430181e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.702991519588976e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001021771895466,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,7.546775304945186e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001021771895466,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0004846836964134,285.5674133300781,294.1499938964844,292.93145751953125,292.3781433105469,293.4301452636719,292.8700561523437,286.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338631691411,9.823299507161213e-09,0.001033853390254,-0.0247842688113451,0.0,0.0,0.0,-0.0096826674416661,60.0,11.060548782348633,-0.0,-7.287558645430181e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.6943331300281e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001020860072458,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.540040678577498e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001020860145217,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0004842511843889,285.5710754394531,294.1499938964844,292.95684814453125,292.387939453125,293.4217224121094,292.8954772949219,286.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329384822398,9.715390270059744e-09,0.0010329288197681,-0.0245017502456903,0.0,0.0,0.0,-0.0096291629597544,60.0,11.061442375183104,-0.0,-7.274555002823035e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.6943331300281e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001020860072458,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.540040678577498e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001020860145217,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0004842511843889,285.5710754394531,294.1499938964844,292.95684814453125,292.387939453125,293.4217224121094,292.8954772949219,286.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329384822398,9.715390270059744e-09,0.0010329288197681,-0.0245017502456903,0.0,0.0,0.0,-0.0096291629597544,60.0,11.061442375183104,-0.0,-7.274555002823035e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,9.689772559795529e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001020379786496,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,7.536493649240583e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001020379859255,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000484023388708,285.5729675292969,294.1499938964844,292.9692077636719,292.3924560546875,293.41815185546875,292.9076843261719,286.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324507020413,9.658551292091032e-09,0.0010324410395696,-0.0243529379367828,0.0,0.0,0.0,-0.0096009764820337,60.0,11.059258460998535,-0.0,-7.267710344649458e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,9.684875840321185e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001019864139379,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,7.53268541302532e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001019864212139,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004837788001168,285.5748291015625,294.1499938964844,292.9813842773437,292.39666748046875,293.414306640625,292.9201965332031,286.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.597531658300797e-09,0.0010319203138351,-0.0241931769996881,0.0,0.0,0.0,-0.0095707327127456,60.0,11.057900428771973,-0.0,-7.260365464389906e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.67830856097862e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,0.0001019172632368,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.527577690780163e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001019172632368,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0004834507708437,285.5775451660156,294.1499938964844,292.9984436035156,292.4022521972656,293.4090576171875,292.9378356933594,286.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312293889001,9.515691345995949e-09,0.0010312198428437,-0.0239789020270109,0.0,0.0,0.0,-0.0095301568508148,60.0,11.054815292358398,-0.0,-7.250520184243214e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,9.675770706962794e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001018905386445,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,7.525603723479435e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001018905386445,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0004833239945583,285.5785827636719,294.1499938964844,293.0049133300781,292.4042358398437,293.4070129394531,292.9447021484375,286.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309582576155,9.484063312470424e-09,0.0010309487115591,-0.0238960944116115,0.0,0.0,0.0,-0.0095144743099808,60.0,11.053613662719728,-0.0,-7.246717359521426e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.668183338362724e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001018106413539,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.51970219425857e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001018106413539,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.000482945004478,285.5824279785156,294.1499938964844,293.0272827148437,292.410400390625,293.4003295898437,292.96832275390625,286.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.389505173373893e-09,0.001030140207149,-0.0236485134810209,0.0,0.0,0.0,-0.0094675980508327,60.0,11.047125816345217,-0.0,-7.235353649548415e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.668183338362724e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001018106413539,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,7.51970219425857e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.0001018106413539,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.000482945004478,285.5824279785156,294.1499938964844,293.0272827148437,292.410400390625,293.4003295898437,292.96832275390625,286.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301496367901,9.389505173373893e-09,0.001030140207149,-0.0236485134810209,0.0,0.0,0.0,-0.0094675980508327,60.0,11.047125816345217,-0.0,-7.235353649548415e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.661222429713234e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.000101737328805,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,7.514287426602095e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0001017373360809,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0004825972719117,285.5863037109375,294.1499938964844,293.04833984375,292.4150390625,293.39410400390625,292.9910888671875,286.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302747905337584e-09,0.001029398292303,-0.0234213545918464,0.0,0.0,0.0,-0.0094245886430144,60.0,11.03871726989746,-0.0,-7.2249356719567e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.661222429713234e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.000101737328805,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,7.514287426602095e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0001017373360809,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0004825972719117,285.5863037109375,294.1499938964844,293.04833984375,292.4150390625,293.39410400390625,292.9910888671875,286.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294076055288,9.302747905337584e-09,0.001029398292303,-0.0234213545918464,0.0,0.0,0.0,-0.0094245886430144,60.0,11.03871726989746,-0.0,-7.2249356719567e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,9.655010217102244e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.000101671917946,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,7.509456190746278e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.000101671917946,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0004822869959753,285.5902709960937,294.1499938964844,293.06787109375,292.4179382324219,293.3885192871094,293.0123291015625,286.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287455515936,9.225326280670744e-09,0.0010287363547831,-0.0232186373323202,0.0,0.0,0.0,-0.0093862079083919,60.0,11.027040481567385,-0.0,-7.215644615143901e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,9.655010217102244e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.000101671917946,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,7.509456190746278e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.000101671917946,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0004822869959753,285.5902709960937,294.1499938964844,293.06787109375,292.4179382324219,293.3885192871094,293.0123291015625,286.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287455515936,9.225326280670744e-09,0.0010287363547831,-0.0232186373323202,0.0,0.0,0.0,-0.0093862079083919,60.0,11.027040481567385,-0.0,-7.215644615143901e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,9.65201688813977e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001016403912217,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,7.507127884309739e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.0001016403984976,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0004821374604944,285.59228515625,294.1499938964844,293.0770263671875,292.4187316894531,293.3858337402344,293.022705078125,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.18801834615124e-09,0.0010284184245392,-0.0231209490448236,0.0,0.0,0.0,-0.0093677174299955,60.0,11.020671844482422,-0.0,-7.211169616994084e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.649233106756584e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,0.0001016110836644,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,7.504962559323758e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,0.0001016110836644,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0004819984314963,285.59429931640625,294.1499938964844,293.08575439453125,292.41900634765625,293.3832092285156,293.03271484375,286.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153327873434593e-09,0.0010281216818839,-0.0230301152914762,0.0,0.0,0.0,-0.0093505196273326,60.0,11.013505935668944,-0.0,-7.207010099818947e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.644079545978455e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001015568122966,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,7.500954234274104e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001015568122966,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0004817409790121,285.59832763671875,294.1499938964844,293.1017761230469,292.4179992675781,293.37823486328125,293.0520324707031,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908948105136e-09,0.0010275712702423,-0.0228619128465652,0.0,0.0,0.0,-0.0093186683952808,60.0,10.997694969177246,-0.0,-7.199309948191512e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.644079545978455e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001015568122966,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,7.500954234274104e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,0.0001015568122966,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0004817409790121,285.59832763671875,294.1499938964844,293.1017761230469,292.4179992675781,293.37823486328125,293.0520324707031,286.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08908948105136e-09,0.0010275712702423,-0.0228619128465652,0.0,0.0,0.0,-0.0093186683952808,60.0,10.997694969177246,-0.0,-7.199309948191512e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,9.640135976951568e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001015152884065,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,7.497887418139726e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001015152884065,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0004815440333914,285.6024780273437,294.1499938964844,293.1158142089844,292.414794921875,293.3736877441406,293.0691833496094,286.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,10.97742748260498,-0.0,-7.193421680540268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,9.640135976951568e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001015152884065,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61737060546875,0.0,0.0,7.497887418139726e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001015152884065,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0004815440333914,285.6024780273437,294.1499938964844,293.1158142089844,292.414794921875,293.3736877441406,293.0691833496094,286.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039939463661996e-09,0.0010271510109305,-0.0227332152426242,0.0,0.0,0.0,-0.0092943031340837,60.0,10.97742748260498,-0.0,-7.193421680540268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.636564209358768e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001014776717056,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,7.495108729926869e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001014776717056,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004813655978068,285.60662841796875,294.1499938964844,293.127685546875,292.4092102050781,293.3692626953125,293.0857238769531,286.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995409750411909e-09,0.0010267697507515,-0.0226166155189275,0.0,0.0,0.0,-0.0092722252011299,60.0,10.955951690673828,-0.0,-7.18808905730839e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.636564209358768e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001014776717056,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,7.495108729926869e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001014776717056,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004813655978068,285.60662841796875,294.1499938964844,293.127685546875,292.4092102050781,293.3692626953125,293.0857238769531,286.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.995409750411909e-09,0.0010267697507515,-0.0226166155189275,0.0,0.0,0.0,-0.0092722252011299,60.0,10.955951690673828,-0.0,-7.18808905730839e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.635459718992934e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001014660447253,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.494250166928396e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001014660447253,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0004813104460481,285.6109313964844,294.1499938964844,293.1371765136719,292.40106201171875,293.3653869628906,293.09747314453125,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981630550408681e-09,0.0010266521712765,-0.0225805342197418,0.0,0.0,0.0,-0.0092653948813676,60.0,10.926340103149414,-0.0,-7.186439177075955e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,9.635459718992934e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001014660447253,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.494250166928396e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0001014660447253,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0004813104460481,285.6109313964844,294.1499938964844,293.1371765136719,292.40106201171875,293.3653869628906,293.09747314453125,286.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981630550408681e-09,0.0010266521712765,-0.0225805342197418,0.0,0.0,0.0,-0.0092653948813676,60.0,10.926340103149414,-0.0,-7.186439177075955e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,9.633926674723624e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001014498920994,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,7.493057637475431e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001014498993754,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0004812338738702,285.6130676269531,294.1499938964844,293.1410217285156,292.39599609375,293.36334228515625,293.1045837402344,286.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962517838995154e-09,0.0010264903539791,-0.0225304886698722,0.0,0.0,0.0,-0.0092559289187192,60.0,10.913737297058104,-0.0,-7.184151229466806e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
