time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,9.633992158342151e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255187988281,0.0,0.0,0.0001014505833154,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,7.49310856917873e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001014505905914,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0004812371334992,285.6152038574219,294.1499938964844,293.1441955566406,292.3902282714844,293.3614501953125,293.10992431640625,286.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963319864108144e-09,0.0010264961747452,-0.0225325897336006,0.0,0.0,0.0,-0.0092563210055232,60.0,10.897584915161133,-0.0,-7.184247152736134e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,9.63381608016789e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.0001014487279462,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.492971781175584e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0001014487352222,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0004812283441424,285.61865234375,294.1499938964844,293.1478881835937,292.3794860839844,293.3583679199219,293.1190185546875,286.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961110076199931e-09,0.0010264767333865,-0.0225268024951219,0.0,0.0,0.0,-0.0092552229762077,60.0,10.872519493103027,-0.0,-7.183982830838431e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,9.634176967665552e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.000101452533272,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,7.49325190554373e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.000101452533272,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0004812463885173,285.6195373535156,294.1499938964844,293.1485290527344,292.37652587890625,293.35760498046875,293.1206970214844,286.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265236487612,8.965601594468353e-09,0.0010265146847814,-0.0225385632365942,0.0,0.0,0.0,-0.0092574469745159,60.0,10.865379333496094,-0.0,-7.184520001146667e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.636156755732372e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001014733788906,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.494791498174891e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001014733788906,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0004813452833332,285.6239318847656,294.1499938964844,293.1499938964844,292.3597717285156,293.3538818359375,293.12860107421875,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990245881079773e-09,0.0010267258621752,-0.0226030945777893,0.0,0.0,0.0,-0.0092696668580174,60.0,10.827794075012209,-0.0,-7.18747088512828e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.636156755732372e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0001014733788906,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.494791498174891e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001014733788906,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0004813452833332,285.6239318847656,294.1499938964844,293.1499938964844,292.3597717285156,293.3538818359375,293.12860107421875,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734826155,8.990245881079773e-09,0.0010267258621752,-0.0226030945777893,0.0,0.0,0.0,-0.0092696668580174,60.0,10.827794075012209,-0.0,-7.18747088512828e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.64010105235502e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001015149100567,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.497859769500792e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001015149173326,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0004815423162654,285.6283569335937,294.1499938964844,293.1499938964844,292.34039306640625,293.3502197265625,293.134765625,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039367476759708e-09,0.001027145422995,-0.0227317195385694,0.0,0.0,0.0,-0.0092940162867307,60.0,10.78767204284668,-0.0,-7.193353468437635e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.64010105235502e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001015149100567,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.497859769500792e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001015149173326,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0004815423162654,285.6283569335937,294.1499938964844,293.1499938964844,292.34039306640625,293.3502197265625,293.134765625,286.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039367476759708e-09,0.001027145422995,-0.0227317195385694,0.0,0.0,0.0,-0.0092940162867307,60.0,10.78767204284668,-0.0,-7.193353468437635e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.647873957874252e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001015967645798,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,7.503905362682417e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001015967645798,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0004819305904675,285.6329040527344,294.1499938964844,293.1499938964844,292.31903076171875,293.3466491699219,293.1385498046875,286.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136192247183317e-09,0.0010279737180098,-0.0229852497577667,0.0,0.0,0.0,-0.009342017583549,60.0,10.744545936584473,-0.0,-7.204955920769862e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,9.647873957874252e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001015967645798,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,7.503905362682417e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001015967645798,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0004819305904675,285.6329040527344,294.1499938964844,293.1499938964844,292.31903076171875,293.3466491699219,293.1385498046875,286.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279827984049,9.136192247183317e-09,0.0010279737180098,-0.0229852497577667,0.0,0.0,0.0,-0.009342017583549,60.0,10.744545936584473,-0.0,-7.204955920769862e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,9.651498112361878e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001016349269775,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,7.506724068662152e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001016349342535,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0004821116453967,285.6351623535156,294.1499938964844,293.1499938964844,292.30767822265625,293.3448791503906,293.1404724121094,286.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283703450113,9.181339244435094e-09,0.0010283611482009,-0.0231034606695175,0.0,0.0,0.0,-0.0093644065782427,60.0,10.723024368286133,-0.0,-7.210368835330885e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.65742947300896e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001016973910736,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,7.511337025789544e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001016973983496,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004824079223908,285.637451171875,294.1499938964844,293.1499938964844,292.2958984375,293.3431396484375,293.1416320800781,286.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029001083225,9.255231248062046e-09,0.0010289917699992,-0.0232969410717487,0.0,0.0,0.0,-0.0094010317698121,60.0,10.700647354125977,-0.0,-7.21923285595949e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.668800339568406e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001018171315081,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,7.520181679865345e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000101817138784,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0004829759418498,285.6420593261719,294.1499938964844,293.1499938964844,292.2711486816406,293.3396301269531,293.1441345214844,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.39688415968476e-09,0.0010302023729309,-0.0236678346991539,0.0,0.0,0.0,-0.0094712516292929,60.0,10.655879020690918,-0.0,-7.236240406882646e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.668800339568406e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001018171315081,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,7.520181679865345e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000101817138784,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0004829759418498,285.6420593261719,294.1499938964844,293.1499938964844,292.2711486816406,293.3396301269531,293.1441345214844,286.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302116861566,9.39688415968476e-09,0.0010302023729309,-0.0236678346991539,0.0,0.0,0.0,-0.0094712516292929,60.0,10.655879020690918,-0.0,-7.236240406882646e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.684087854111568e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001019781193463,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.532072049798444e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001019781266222,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0004837395972572,285.6467590332031,294.1499938964844,293.1499938964844,292.2449645996094,293.33624267578125,293.14556884765625,286.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318410350009,9.587340699113156e-09,0.0010318314889445,-0.0241664964705705,0.0,0.0,0.0,-0.0095656709745526,60.0,10.60975170135498,-0.0,-7.259139067627984e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.684087854111568e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001019781193463,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.532072049798444e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001019781266222,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0004837395972572,285.6467590332031,294.1499938964844,293.1499938964844,292.2449645996094,293.33624267578125,293.14556884765625,286.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318410350009,9.587340699113156e-09,0.0010318314889445,-0.0241664964705705,0.0,0.0,0.0,-0.0095656709745526,60.0,10.60975170135498,-0.0,-7.259139067627984e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.700121881905945e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001021469652187,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.544542313553393e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001021469652187,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004845405346713,285.6514587402344,294.1499938964844,293.1499938964844,292.217529296875,293.3328552246094,293.1469421386719,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335487313568,9.787093802060554e-09,0.0010335389524698,-0.024689482524991,0.0,0.0,0.0,-0.0096646947786211,60.0,10.563488960266112,-0.0,-7.283194491947145e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.700121881905945e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001021469652187,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,7.544542313553393e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001021469652187,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004845405346713,285.6514587402344,294.1499938964844,293.1499938964844,292.217529296875,293.3328552246094,293.1469421386719,286.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335487313568,9.787093802060554e-09,0.0010335389524698,-0.024689482524991,0.0,0.0,0.0,-0.0096646947786211,60.0,10.563488960266112,-0.0,-7.283194491947145e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.719147783471271e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001023473159875,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.559340156149119e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001023473232635,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0004854909202549,285.6562194824219,294.1499938964844,293.1499938964844,292.1889953613281,293.3295288085937,293.1478881835937,286.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355755221098,1.0024124641461183e-08,0.0010355655103921,-0.0253100413829088,0.0,0.0,0.0,-0.0097821997478604,60.0,10.516712188720703,-0.0,-7.311790994890546e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,9.719147783471271e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001023473159875,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,7.559340156149119e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0001023473232635,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0004854909202549,285.6562194824219,294.1499938964844,293.1499938964844,292.1889953613281,293.3295288085937,293.1478881835937,286.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355755221098,1.0024124641461183e-08,0.0010355655103921,-0.0253100413829088,0.0,0.0,0.0,-0.0097821997478604,60.0,10.516712188720703,-0.0,-7.311790994890546e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.729378507472576e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.000102455043816,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,7.56729714339599e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001024550510919,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0004860019544139,285.6586303710937,294.1499938964844,293.1499938964844,292.1744079589844,293.327880859375,293.14825439453125,286.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366659844294,1.0151580021044992e-08,0.001036655739881,-0.0256437119096517,0.0,0.0,0.0,-0.0098453862592577,60.0,10.493230819702148,-0.0,-7.327190587602672e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,9.74013892118819e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001025683668558,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,7.575666677439585e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001025683668558,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004865395021624,285.6610412597656,294.1499938964844,293.1499938964844,292.1596069335937,293.3262634277344,293.1485595703125,286.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378123261034,1.0285645224428208e-08,0.0010378020815551,-0.0259946808218956,0.0,0.0,0.0,-0.00991184823215,60.0,10.469722747802734,-0.0,-7.343406593918189e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,9.76026349235326e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001027802791213,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,7.591318717459217e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001027802863973,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615295410156,0.0,0.0,0.0004875447484664,285.6653137207031,294.1499938964844,293.1499938964844,292.13311767578125,293.32342529296875,293.14898681640625,286.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399559978395,1.0536363781454838e-08,0.0010399455204606,-0.0266510061919689,0.0,0.0,0.0,-0.0100361378863453,60.0,10.42837619781494,-0.0,-7.373780164243726e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.763149864738808e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001028106707963,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,7.593564077978954e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001028106780722,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,0.0004876888997387,285.6659240722656,294.1499938964844,293.1499938964844,292.1294860839844,293.3230285644531,293.1490478515625,286.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402634507045,1.0572320796597978e-08,0.0010402528569102,-0.0267451331019401,0.0,0.0,0.0,-0.0100539634004235,60.0,10.422751426696776,-0.0,-7.378141475555823e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.78789321379736e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001030712373903,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,7.612808985868469e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001030712446663,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0004889249103143,285.6708679199219,294.1499938964844,293.1499938964844,292.0988464355469,293.3198547363281,293.1493530273437,286.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428996756672,1.0880599532470114e-08,0.0010428888490423,-0.0275520868599414,0.0,0.0,0.0,-0.010206788778305,60.0,10.37594223022461,-0.0,-7.415585656644907e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,9.78789321379736e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001030712373903,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,7.612808985868469e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001030712446663,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0004889249103143,285.6708679199219,294.1499938964844,293.1499938964844,292.0988464355469,293.3198547363281,293.1493530273437,286.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428996756672,1.0880599532470114e-08,0.0010428888490423,-0.0275520868599414,0.0,0.0,0.0,-0.010206788778305,60.0,10.37594223022461,-0.0,-7.415585656644907e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.814371878746896e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.000103350073914,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,7.633403583895415e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.000103350073914,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0004902476212009,285.6758728027344,294.1499938964844,293.1499938964844,292.06787109375,293.3167419433594,293.1495666503906,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457208845764,1.1210490313828814e-08,0.0010457095922902,-0.0284155551344156,0.0,0.0,0.0,-0.0103703299537301,60.0,10.329505920410156,-0.0,-7.455759032382049e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,9.814371878746896e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.000103350073914,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,7.633403583895415e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.000103350073914,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0004902476212009,285.6758728027344,294.1499938964844,293.1499938964844,292.06787109375,293.3167419433594,293.1495666503906,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457208845764,1.1210490313828814e-08,0.0010457095922902,-0.0284155551344156,0.0,0.0,0.0,-0.0103703299537301,60.0,10.329505920410156,-0.0,-7.455759032382049e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.84232174232602e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.0001036443936754,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.655141962459311e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001036444009514,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004916437319479,285.680908203125,294.1499938964844,293.1499938964844,292.0367126464844,293.31365966796875,293.14971923828125,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486985556781,1.1558710433234864e-08,0.0010486870305612,-0.0293269306421279,0.0,0.0,0.0,-0.0105429571121931,60.0,10.283596992492676,-0.0,-7.498282172946348e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.84232174232602e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.0001036443936754,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,7.655141962459311e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001036444009514,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004916437319479,285.680908203125,294.1499938964844,293.1499938964844,292.0367126464844,293.31365966796875,293.14971923828125,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486985556781,1.1558710433234864e-08,0.0010486870305612,-0.0293269306421279,0.0,0.0,0.0,-0.0105429571121931,60.0,10.283596992492676,-0.0,-7.498282172946348e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.85682345344685e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001037971014739,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,7.666421151952818e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001037971087498,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.000492368126288,285.6834716796875,294.1499938964844,293.1499938964844,292.0211486816406,293.3121337890625,293.1497802734375,286.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502439690753,1.1739384575548684e-08,0.0010502322111278,-0.0297997705638408,0.0,0.0,0.0,-0.0106325261294841,60.0,10.26088523864746,-0.0,-7.520393552340465e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,9.871648217085748e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0001039532144204,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,7.677951361984015e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0001039532144204,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0004931086441501,285.68603515625,294.1499938964844,293.1499938964844,292.0055847167969,293.3106384277344,293.1498107910156,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518233757466,1.1924083942460584e-08,0.0010518115013837,-0.030283123254776,0.0,0.0,0.0,-0.0107240891084074,60.0,10.238378524780272,-0.0,-7.54303002281631e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,9.902180318022148e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001042747389874,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.701698632445186e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001042747389874,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0004946338012814,285.69122314453125,294.1499938964844,293.1499938964844,291.9747009277344,293.30767822265625,293.1498718261719,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055076252669,1.2304489871439728e-08,0.0010550639126449,-0.0312785692512989,0.0,0.0,0.0,-0.0109126707538962,60.0,10.194132804870604,-0.0,-7.589760997461782e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,9.902180318022148e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001042747389874,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67938232421875,0.0,0.0,7.701698632445186e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001042747389874,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0004946338012814,285.69122314453125,294.1499938964844,293.1499938964844,291.9747009277344,293.30767822265625,293.1498718261719,286.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055076252669,1.2304489871439728e-08,0.0010550639126449,-0.0312785692512989,0.0,0.0,0.0,-0.0109126707538962,60.0,10.194132804870604,-0.0,-7.589760997461782e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.933640103554352e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001046060278895,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,7.726167677901685e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001046060278895,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0004962053499184,285.69647216796875,294.1499938964844,293.1499938964844,291.9441833496094,293.30474853515625,293.1499328613281,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.269645100165917e-08,0.001058415393345,-0.0323041602969169,0.0,0.0,0.0,-0.011106981895864,60.0,10.150893211364746,-0.0,-7.638061561010545e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,9.933640103554352e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001046060278895,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,7.726167677901685e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0001046060278895,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0004962053499184,285.69647216796875,294.1499938964844,293.1499938964844,291.9441833496094,293.30474853515625,293.1499328613281,286.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584280826151,1.269645100165917e-08,0.001058415393345,-0.0323041602969169,0.0,0.0,0.0,-0.011106981895864,60.0,10.150893211364746,-0.0,-7.638061561010545e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.965876961359754e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049454949679,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.751240627840161e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049454949679,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0004978156066499,285.7017822265625,294.1499938964844,293.1499938964844,291.91424560546875,293.3018493652344,293.14996337890625,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618628002703,1.3098094164831764e-08,0.0010618496453389,-0.0333549752831459,0.0,0.0,0.0,-0.0113060930743813,60.0,10.108919143676758,-0.0,-7.687713576842725e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.965876961359754e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049454949679,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,7.751240627840161e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001049454949679,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0004978156066499,285.7017822265625,294.1499938964844,293.1499938964844,291.91424560546875,293.3018493652344,293.14996337890625,286.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618628002703,1.3098094164831764e-08,0.0010618496453389,-0.0333549752831459,0.0,0.0,0.0,-0.0113060930743813,60.0,10.108919143676758,-0.0,-7.687713576842725e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.998597670346498e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001052900552167,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.776689744787291e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001052900624927,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0004994500777684,285.7071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.29901123046875,293.14996337890625,286.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505766283117282e-08,0.0010653354693204,-0.0344214551150798,0.0,0.0,0.0,-0.011508191935718,60.0,10.068318367004396,-0.0,-7.738275797919415e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.998597670346498e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001052900552167,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.776689744787291e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001052900624927,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0004994500777684,285.7071533203125,294.1499938964844,293.1499938964844,291.8851013183594,293.29901123046875,293.14996337890625,286.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653489734977,1.3505766283117282e-08,0.0010653354693204,-0.0344214551150798,0.0,0.0,0.0,-0.011508191935718,60.0,10.068318367004396,-0.0,-7.738275797919415e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
