time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063300,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,0.0001001510900096,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001054639287758,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.789532537572086e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001054639360518,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005002748803235,285.7098693847656,294.1499938964844,293.1499938964844,291.8708801269531,293.297607421875,293.14996337890625,286.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671082418411,1.3711487056866645e-08,0.0010670945048332,-0.0349595807492733,0.0,0.0,0.0,-0.0116101764142513,60.0,10.04843521118164,-0.0,-7.76385320477857e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001003162906272,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001056378896464,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,7.802380423527211e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001056378896464,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,0.0005011000321246,285.71258544921875,294.1499938964844,293.1499938964844,291.85693359375,293.29620361328125,293.1499938964844,286.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917306418420594e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.02896213531494,-0.0,-7.78948532342838e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001006325474008,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001059709247783,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,7.826978981029242e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.0001059709320543,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0005026798462495,285.7178649902344,294.1499938964844,293.1499938964844,291.8309631347656,293.2935791015625,293.1499938964844,286.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722378501668,1.4311344109785296e-08,0.0010722235310822,-0.0365285240113735,0.0,0.0,0.0,-0.0119075505062937,60.0,9.99278736114502,-0.0,-7.83867477593958e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001006456441245,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.000105984719994,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.827997615095228e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001059847272699,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005027452716603,285.71807861328125,294.1499938964844,293.1499938964844,291.82989501953125,293.29345703125,293.1499938964844,286.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723774321377,1.4327666164604125e-08,0.0010723631130531,-0.0365712083876132,0.0,0.0,0.0,-0.011915641836822,60.0,9.991324424743652,-0.0,-7.840716165219419e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001009717889246,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001063281670212,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.853364513721317e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001063281670212,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0005043744458816,285.7236328125,294.1499938964844,293.1499938964844,291.8042297363281,293.2907409667969,293.1499938964844,286.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734019337936388e-08,0.0010758377611637,-0.0376338846981525,0.0,0.0,0.0,-0.0121170878410339,60.0,9.955562591552734,-0.0,-7.891611630839179e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001009717889246,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001063281670212,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.853364513721317e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0001063281670212,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0005043744458816,285.7236328125,294.1499938964844,293.1499938964844,291.8042297363281,293.2907409667969,293.1499938964844,286.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758524294942,1.4734019337936388e-08,0.0010758377611637,-0.0376338846981525,0.0,0.0,0.0,-0.0121170878410339,60.0,9.955562591552734,-0.0,-7.891611630839179e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.000101292382169,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001066657641786,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.878299220465124e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001066657714545,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005059758550487,285.729248046875,294.1499938964844,293.1499938964844,291.78009033203125,293.2880859375,293.1499938964844,286.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.921557426452637,-0.0,-7.94180152752233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.000101292382169,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0001066657641786,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.878299220465124e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001066657714545,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005059758550487,285.729248046875,294.1499938964844,293.1499938964844,291.78009033203125,293.2880859375,293.1499938964844,286.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133458930449706e-08,0.0010792531538754,-0.0386783517897129,0.0,0.0,0.0,-0.0123151065781712,60.0,9.921557426452637,-0.0,-7.94180152752233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001016029636957,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001069928184733,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.902455399744213e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001069928184733,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.000507527263835,285.73492431640625,294.1499938964844,293.1499938964844,291.7576599121094,293.28546142578125,293.1499938964844,286.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825772769749,1.5520418727987817e-08,0.0010825617937371,-0.0396900698542594,0.0,0.0,0.0,-0.0125069385394454,60.0,9.889625549316406,-0.0,-7.99057531253311e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001016029636957,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001069928184733,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,7.902455399744213e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0001069928184733,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126159667969,0.0,0.0,0.000507527263835,285.73492431640625,294.1499938964844,293.1499938964844,291.7576599121094,293.28546142578125,293.1499938964844,286.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825772769749,1.5520418727987817e-08,0.0010825617937371,-0.0396900698542594,0.0,0.0,0.0,-0.0125069385394454,60.0,9.889625549316406,-0.0,-7.99057531253311e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001017543690977,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0001071522565325,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,7.914231537142769e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0001071522565325,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0005082836141809,285.7377624511719,294.1499938964844,293.1499938964844,291.7471618652344,293.2841491699219,293.1499938964844,286.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841900948435,1.5709062495261605e-08,0.001084174378775,-0.040183238685131,0.0,0.0,0.0,-0.0126004535704851,60.0,9.874436378479004,-0.0,-8.014406915890504e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001019018600345,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0001073075691238,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,7.92570281191729e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0001073075763997,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0005090203485451,285.7406616210937,294.1499938964844,293.1499938964844,291.7371520996094,293.2828674316406,293.1499938964844,286.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857615852728,1.589283016301124e-08,0.001085745752789,-0.0406636372208595,0.0,0.0,0.0,-0.012691555544734,60.0,9.859810829162598,-0.0,-8.037655874204577e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,0.0001021838907035,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001076045591617,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.94763836893253e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0001076045664376,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0005104291485622,285.7464294433594,294.1499938964844,293.1499938964844,291.7187805175781,293.28033447265625,293.1499938964844,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887668468058,1.62442201911972e-08,0.0010887505486607,-0.0415821485221385,0.0,0.0,0.0,-0.0128657557070255,60.0,9.832348823547363,-0.0,-8.082205482651261e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,0.0001021838907035,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001076045591617,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.94763836893253e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0001076045664376,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0005104291485622,285.7464294433594,294.1499938964844,293.1499938964844,291.7187805175781,293.28033447265625,293.1499938964844,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887668468058,1.62442201911972e-08,0.0010887505486607,-0.0415821485221385,0.0,0.0,0.0,-0.0128657557070255,60.0,9.832348823547363,-0.0,-8.082205482651261e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001024487355607,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001078834611689,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,7.968237332534045e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001078834611689,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0005117520922794,285.75225830078125,294.1499938964844,293.1499938964844,291.70269775390625,293.27783203125,293.1499938964844,286.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915887542068,1.6574205119468388e-08,0.0010915722232311,-0.042444609105587,0.0,0.0,0.0,-0.0130293434485793,60.0,9.807229042053224,-0.0,-8.12415379414233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0001024487355607,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001078834611689,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,7.968237332534045e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001078834611689,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0005117520922794,285.75225830078125,294.1499938964844,293.1499938964844,291.70269775390625,293.27783203125,293.1499938964844,286.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915887542068,1.6574205119468388e-08,0.0010915722232311,-0.042444609105587,0.0,0.0,0.0,-0.0130293434485793,60.0,9.807229042053224,-0.0,-8.12415379414233e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0001026909158099,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001081384907593,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.987074059201404e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001081384907593,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0005129618803039,285.7581481933594,294.1499938964844,293.1499938964844,291.6891174316406,293.275390625,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941690998151,1.687595130306363e-08,0.0010941522195935,-0.043233186006546,0.0,0.0,0.0,-0.0131789306178689,60.0,9.784847259521484,-0.0,-8.162606945916195e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0001026909158099,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001081384907593,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,7.987074059201404e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001081384907593,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0005129618803039,285.7581481933594,294.1499938964844,293.1499938964844,291.6891174316406,293.275390625,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941690998151,1.687595130306363e-08,0.0010941522195935,-0.043233186006546,0.0,0.0,0.0,-0.0131789306178689,60.0,9.784847259521484,-0.0,-8.162606945916195e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001029101549647,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001083693496184,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,8.004125265870243e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001083693568943,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0005140569992363,285.7640991210937,294.1499938964844,293.1499938964844,291.67822265625,293.2729797363281,293.1499938964844,286.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965049732476,1.7149101694258206e-08,0.0010964878601953,-0.0439469628036022,0.0,0.0,0.0,-0.0133143430575728,60.0,9.765186309814451,-0.0,-8.19749388369928e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001029101549647,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001083693496184,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,8.004125265870243e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001083693568943,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0005140569992363,285.7640991210937,294.1499938964844,293.1499938964844,291.67822265625,293.2729797363281,293.1499938964844,286.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965049732476,1.7149101694258206e-08,0.0010964878601953,-0.0439469628036022,0.0,0.0,0.0,-0.0133143430575728,60.0,9.765186309814451,-0.0,-8.19749388369928e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001030092753353,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001084737305063,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,8.011834870558232e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,0.0001084737377823,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0005145521136,285.7670593261719,294.1499938964844,293.1499938964844,291.673828125,293.27178955078125,293.1499938964844,286.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975605109706,1.727259935080383e-08,0.001097543281503,-0.0442696586251258,0.0,0.0,0.0,-0.0133755626156926,60.0,9.756545066833496,-0.0,-8.213291380343436e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001031014544423,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0001085708063328,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,8.019004599191248e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001085708063328,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0005150125944055,285.77008056640625,294.1499938964844,293.1499938964844,291.6701965332031,293.2705993652344,293.1499938964844,286.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985425906255,1.7387453254968932e-08,0.0010985252447426,-0.0445697493851184,0.0,0.0,0.0,-0.0134324999526143,60.0,9.748662948608398,-0.0,-8.227997483345464e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001032634681905,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.000108741412987,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,8.031605830183253e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.000108741412987,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0005158219137229,285.7760925292969,294.1499938964844,293.1499938964844,291.6652526855469,293.26824951171875,293.1499938964844,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002693790942,1.75893060117005e-08,0.0011002518003806,-0.0450971350073814,0.0,0.0,0.0,-0.0135325705632567,60.0,9.735146522521973,-0.0,-8.253874028696374e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001032634681905,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.000108741412987,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,8.031605830183253e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.000108741412987,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0005158219137229,285.7760925292969,294.1499938964844,293.1499938964844,291.6652526855469,293.26824951171875,293.1499938964844,286.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002693790942,1.75893060117005e-08,0.0011002518003806,-0.0450971350073814,0.0,0.0,0.0,-0.0135325705632567,60.0,9.735146522521973,-0.0,-8.253874028696374e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001033939479384,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001088788121705,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,8.041753608267754e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001088788121705,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0005164736649021,285.7821655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751865755144536e-08,0.0011016417993232,-0.0455218255519866,0.0,0.0,0.0,-0.0136131579056382,60.0,9.72471809387207,-0.0,-8.274742668845647e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001033939479384,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001088788121705,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,8.041753608267754e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0001088788121705,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0005164736649021,285.7821655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751865755144536e-08,0.0011016417993232,-0.0455218255519866,0.0,0.0,0.0,-0.0136131579056382,60.0,9.72471809387207,-0.0,-8.274742668845647e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001034952510963,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001089854849851,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,8.049632742768154e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001089854922611,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0005169797223061,285.7882995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.26373291015625,293.1499938964844,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878074132227084e-08,0.0011027207365259,-0.045851532369852,0.0,0.0,0.0,-0.0136757232248783,60.0,9.716793060302734,-0.0,-8.29096293841758e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001034952510963,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001089854849851,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,8.049632742768154e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001089854922611,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0005169797223061,285.7882995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.26373291015625,293.1499938964844,286.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027385480701,1.7878074132227084e-08,0.0011027207365259,-0.045851532369852,0.0,0.0,0.0,-0.0136757232248783,60.0,9.716793060302734,-0.0,-8.29096293841758e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001035846507875,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001090796286007,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,8.056586375460029e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001090796358766,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0005174262914806,285.7944641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.798945170605748e-08,0.0011036733631044,-0.0461424849927425,0.0,0.0,0.0,-0.0137309394776821,60.0,9.709332466125488,-0.0,-8.305290322141445e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001035846507875,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001090796286007,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,8.056586375460029e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001090796358766,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,0.0005174262914806,285.7944641113281,294.1499938964844,293.1499938964844,291.6635437011719,293.26153564453125,293.1499938964844,286.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036914074793,1.798945170605748e-08,0.0011036733631044,-0.0461424849927425,0.0,0.0,0.0,-0.0137309394776821,60.0,9.709332466125488,-0.0,-8.305290322141445e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001036219182424,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001091188751161,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,8.05948511697352e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.000109118882392,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.0005176124395802,285.79754638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.26043701171875,293.1499938964844,286.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040880344808,1.8035882121125724e-08,0.0011040699901059,-0.0462637692689895,0.0,0.0,0.0,-0.013753954321146,60.0,9.70537567138672,-0.0,-8.311266697091926e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001036553294397,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001091540616471,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,8.062083361437544e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001091540616471,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.0005177793791517,285.8006591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2593688964844,293.1499938964844,286.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044437997043,1.807750216187287e-08,0.0011044257553294,-0.0463724881410598,0.0,0.0,0.0,-0.013774586841464,60.0,9.701218605041504,-0.0,-8.316625610405026e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001037094116327,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001092110105673,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,8.066290320130065e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001092110178433,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.000518049520906,285.806884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2572326660156,293.1499938964844,286.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050204047933,1.8144875824077644e-08,0.0011050022440031,-0.0465484783053398,0.0,0.0,0.0,-0.0138079887256026,60.0,9.692178726196287,-0.0,-8.3253041793796e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679443359375,0.0,0.0,0.0001037094116327,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001092110105673,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,8.066290320130065e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001092110178433,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.000518049520906,285.806884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2572326660156,293.1499938964844,286.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050204047933,1.8144875824077644e-08,0.0011050022440031,-0.0465484783053398,0.0,0.0,0.0,-0.0138079887256026,60.0,9.692178726196287,-0.0,-8.3253041793796e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001037443362292,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001092477905331,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,8.06900643510744e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001092477905331,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0005182239692658,285.8131408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2551574707031,293.1499938964844,286.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.818837525036088e-08,0.0011053741909563,-0.0466621033847332,0.0,0.0,0.0,-0.0138295534998178,60.0,9.681947708129885,-0.0,-8.330910361564747e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0001037443362292,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001092477905331,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,8.06900643510744e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0001092477905331,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0005182239692658,285.8131408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2551574707031,293.1499938964844,286.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.818837525036088e-08,0.0011053741909563,-0.0466621033847332,0.0,0.0,0.0,-0.0138295534998178,60.0,9.681947708129885,-0.0,-8.330910361564747e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001037595720845,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001092638340196,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,8.070190961007029e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001092638340196,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0005183001048862,285.8194274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055546347051,1.820733963597832e-08,0.0011055363574996,-0.0467116385698318,0.0,0.0,0.0,-0.0138389552012085,60.0,9.670408248901367,-0.0,-8.333354628575763e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001037595720845,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001092638340196,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,8.070190961007029e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001092638340196,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0005183001048862,285.8194274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.25311279296875,293.1499938964844,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055546347051,1.820733963597832e-08,0.0011055363574996,-0.0467116385698318,0.0,0.0,0.0,-0.0138389552012085,60.0,9.670408248901367,-0.0,-8.333354628575763e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001037534311763,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001092573656933,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,8.069713658187538e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001092573656933,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0005182694294489,285.82574462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2511291503906,293.1499938964844,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199669327145784e-08,0.0011054709320887,-0.0466916002333164,0.0,0.0,0.0,-0.0138351526111364,60.0,9.657390594482422,-0.0,-8.33236626363032e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
