time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001037534311763,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001092573656933,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,8.069713658187538e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001092573656933,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0005182694294489,285.82574462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2511291503906,293.1499938964844,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054890928789,1.8199669327145784e-08,0.0011054709320887,-0.0466916002333164,0.0,0.0,0.0,-0.0138351526111364,60.0,9.657390594482422,-0.0,-8.33236626363032e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001037416950566,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001092450038413,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,8.068800525506958e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001092450038413,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0005182108143344,285.82891845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2501220703125,293.1499938964844,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053634807467,1.8185033923145972e-08,0.0011053453199565,-0.0466533750295639,0.0,0.0,0.0,-0.013827895745635,60.0,9.65025520324707,-0.0,-8.330479772666879e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001037247566273,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001092271704692,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,8.067483577178791e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,0.0001092271704692,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0005181261803954,285.8321228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2491455078125,293.1499938964844,286.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051828041672,1.8163921922109694e-08,0.001105164643377,-0.0465982295572757,0.0,0.0,0.0,-0.0138174286112189,60.0,9.642735481262209,-0.0,-8.327759104531651e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001036755566019,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000109175358375,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,8.063656423473731e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000109175358375,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0005178804276511,285.8385009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2472229003906,293.1499938964844,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104659284465,1.810259853129992e-08,0.0011046411236748,-0.0464380420744419,0.0,0.0,0.0,-0.0137870321050286,60.0,9.626599311828612,-0.0,-8.31985786931e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001036755566019,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000109175358375,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,8.063656423473731e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000109175358375,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0005178804276511,285.8385009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2472229003906,293.1499938964844,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104659284465,1.810259853129992e-08,0.0011046411236748,-0.0464380420744419,0.0,0.0,0.0,-0.0137870321050286,60.0,9.626599311828612,-0.0,-8.31985786931e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001036021785694,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001090980877052,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,8.057949162321165e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001090980877052,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0005175138940103,285.8448791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.245361328125,293.1499938964844,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038772063329,1.8011148128493918e-08,0.001103859161958,-0.0461991615593433,0.0,0.0,0.0,-0.0137416962534189,60.0,9.608651161193848,-0.0,-8.308082755092985e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001036021785694,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001090980877052,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,8.057949162321165e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001090980877052,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0005175138940103,285.8448791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.245361328125,293.1499938964844,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038772063329,1.8011148128493918e-08,0.001103859161958,-0.0461991615593433,0.0,0.0,0.0,-0.0137416962534189,60.0,9.608651161193848,-0.0,-8.308082755092985e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001035084787872,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.000108999418444,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,8.050661563174799e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.000108999418444,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005170458462089,285.851318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894379311655942e-08,0.0011028609005734,-0.0458941273391246,0.0,0.0,0.0,-0.0136838108301162,60.0,9.589089393615724,-0.0,-8.293059750030808e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001035084787872,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.000108999418444,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,8.050661563174799e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.000108999418444,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0005170458462089,285.851318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2434997558594,293.1499938964844,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028788285329,1.7894379311655942e-08,0.0011028609005734,-0.0458941273391246,0.0,0.0,0.0,-0.0136838108301162,60.0,9.589089393615724,-0.0,-8.293059750030808e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001033941662171,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001088790450012,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,8.041771070566028e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001088790450012,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.000516474887263,285.8577575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751931480347594e-08,0.0011016429634764,-0.0455219969153404,0.0,0.0,0.0,-0.013613193295896,60.0,9.567878723144531,-0.0,-8.274751195358476e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001033941662171,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001088790450012,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,8.041771070566028e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.0001088790450012,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.000516474887263,285.8577575683594,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751931480347594e-08,0.0011016429634764,-0.0455219969153404,0.0,0.0,0.0,-0.013613193295896,60.0,9.567878723144531,-0.0,-8.274751195358476e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001033341322909,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001088158242055,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,8.037101360969245e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0001088158314814,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,0.000516175001394,285.8609924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,286.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010208399966,1.7677120212056252e-08,0.0011010031448677,-0.0453265495598316,0.0,0.0,0.0,-0.0135761052370071,60.0,9.556842803955078,-0.0,-8.265143236485528e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001032725704135,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001087509954231,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,8.032313053263351e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001087510026991,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0005158674903213,285.8641967773437,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,293.1499938964844,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003647232428,1.7600402912876234e-08,0.0011003471445292,-0.0451261214911937,0.0,0.0,0.0,-0.0135380737483501,60.0,9.545628547668455,-0.0,-8.2552972457961e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001031427455018,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001086142874555,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,8.022215479286388e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001086142874555,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0005152189405634,285.8706970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989815928041,1.7438621213727856e-08,0.0010989641305059,-0.0447034426033496,0.0,0.0,0.0,-0.0134578738361597,60.0,9.522666931152344,-0.0,-8.234552950625584e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001031427455018,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001086142874555,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,8.022215479286388e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001086142874555,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.0005152189405634,285.8706970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,293.1499938964844,286.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989815928041,1.7438621213727856e-08,0.0010989641305059,-0.0447034426033496,0.0,0.0,0.0,-0.0134578738361597,60.0,9.522666931152344,-0.0,-8.234552950625584e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001029998456942,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001084637988242,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,8.011100726434961e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001084638061001,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005145051400177,285.8771667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,293.1499938964844,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974588803946,1.72605467696485e-08,0.001097441650927,-0.0442381612956523,0.0,0.0,0.0,-0.0133695947006344,60.0,9.49876594543457,-0.0,-8.2117487920641e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001029998456942,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001084637988242,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,8.011100726434961e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0001084638061001,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005145051400177,285.8771667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,293.1499938964844,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974588803946,1.72605467696485e-08,0.001097441650927,-0.0442381612956523,0.0,0.0,0.0,-0.0133695947006344,60.0,9.49876594543457,-0.0,-8.2117487920641e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001028402766678,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.000108295775135,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,7.998690125532448e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.000108295775135,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005137081025168,285.8836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2348327636719,293.1499938964844,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957586346194,1.7061710266830232e-08,0.0010957416379824,-0.0437186025083065,0.0,0.0,0.0,-0.0132710244506597,60.0,9.473715782165527,-0.0,-8.186324151893133e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001028402766678,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.000108295775135,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,7.998690125532448e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,0.000108295775135,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0005137081025168,285.8836669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2348327636719,293.1499938964844,286.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957586346194,1.7061710266830232e-08,0.0010957416379824,-0.0437186025083065,0.0,0.0,0.0,-0.0132710244506597,60.0,9.473715782165527,-0.0,-8.186324151893133e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.000102663769212,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001081098962458,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,7.984961848706007e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001081098962458,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0005128263728693,285.89019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.23321533203125,293.1499938964844,286.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938778286799,1.6841756433905175e-08,0.0010938609484583,-0.0431438274681568,0.0,0.0,0.0,-0.0131619852036237,60.0,9.447407722473145,-0.0,-8.158244213518628e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.000102663769212,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001081098962458,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,7.984961848706007e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,0.0001081098962458,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0005128263728693,285.89019775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.23321533203125,293.1499938964844,286.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938778286799,1.6841756433905175e-08,0.0010938609484583,-0.0431438274681568,0.0,0.0,0.0,-0.0131619852036237,60.0,9.447407722473145,-0.0,-8.158244213518628e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0001025686506181,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0001080097354133,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,7.977563655003905e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0001080097354133,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0005123512819409,285.8934631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.232421875,293.1499938964844,286.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928640840575,1.6723232576509872e-08,0.0010928474366664,-0.0428340807557106,0.0,0.0,0.0,-0.0131032261997461,60.0,9.433704376220703,-0.0,-8.143133101157218e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001024709781631,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001079068752005,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.969966827658936e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.0001079068824765,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0005118633853271,285.896728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918230982497,1.6601521934944685e-08,0.0010918064508587,-0.0425160005688667,0.0,0.0,0.0,-0.0130428886041045,60.0,9.419753074645996,-0.0,-8.12763119029114e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001022699434543,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001076951812137,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,7.954330794746056e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001076951812137,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0005108591285534,285.9032592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896815219894,1.6351016540738783e-08,0.0010896652238443,-0.041861280798912,0.0,0.0,0.0,-0.0129187060520052,60.0,9.391316413879396,-0.0,-8.095769743476924e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001022699434543,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001076951812137,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,7.954330794746056e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001076951812137,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0005108591285534,285.9032592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896815219894,1.6351016540738783e-08,0.0010896652238443,-0.041861280798912,0.0,0.0,0.0,-0.0129187060520052,60.0,9.391316413879396,-0.0,-8.095769743476924e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001020628042169,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001074770552804,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.938220369396731e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001074770552804,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0005098244873806,285.9097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874742874875,1.6092910115617087e-08,0.0010874582221731,-0.0411866456270217,0.0,0.0,0.0,-0.0127907525748014,60.0,9.362171173095703,-0.0,-8.063007328473759e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001020628042169,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001074770552804,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,7.938220369396731e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0001074770552804,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0005098244873806,285.9097900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874742874875,1.6092910115617087e-08,0.0010874582221731,-0.0411866456270217,0.0,0.0,0.0,-0.0127907525748014,60.0,9.362171173095703,-0.0,-8.063007328473759e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001018563707475,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001072596642188,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,7.922163786133751e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001072596714948,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0005087932804599,285.91632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2270202636719,293.1499938964844,286.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835675881703537e-08,0.0010852587874978,-0.0405142307281494,0.0,0.0,0.0,-0.0126632302999496,60.0,9.33277702331543,-0.0,-8.030421128069065e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001018563707475,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001072596642188,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559875488281,0.0,0.0,7.922163786133751e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001072596714948,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0005087932804599,285.91632080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2270202636719,293.1499938964844,286.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835675881703537e-08,0.0010852587874978,-0.0405142307281494,0.0,0.0,0.0,-0.0126632302999496,60.0,9.33277702331543,-0.0,-8.030421128069065e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001016579990391,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001070507714757,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.906735118012875e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001070507787517,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005078024114482,285.9228820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831608669832,1.5588492274787313e-08,0.0010831452673301,-0.0398680381476879,0.0,0.0,0.0,-0.0125406924635171,60.0,9.3036470413208,-0.0,-7.9991707480076e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001016579990391,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001070507714757,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.906735118012875e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001070507787517,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86187744140625,0.0,0.0,0.0005078024114482,285.9228820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831608669832,1.5588492274787313e-08,0.0010831452673301,-0.0398680381476879,0.0,0.0,0.0,-0.0125406924635171,60.0,9.3036470413208,-0.0,-7.9991707480076e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0001015643283608,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001069521313183,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.899448974058032e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.0001069521313183,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0005073344800621,285.9261474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.224853515625,293.1499938964844,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821629548445,1.5471767866870323e-08,0.0010821474716067,-0.0395628772675991,0.0,0.0,0.0,-0.0124828284606337,60.0,9.28938102722168,-0.0,-7.984434802210671e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001014738372759,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001068568381015,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,7.892411667853594e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,0.0001068568453774,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005068824975751,285.929443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811991523951,1.5359013616489392e-08,0.0010811837855726,-0.0392680838704109,0.0,0.0,0.0,-0.012426933273673,60.0,9.275335311889648,-0.0,-7.970213289354433e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001013030778267,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.000106677027361,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,7.879130134824663e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.000106677027361,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005060295225121,285.9360046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793787660077,1.514623804155235e-08,0.0010793636320158,-0.0387117639183998,0.0,0.0,0.0,-0.0123214479535818,60.0,9.24787712097168,-0.0,-7.94341019627609e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001013030778267,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.000106677027361,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,7.879130134824663e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,0.000106677027361,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005060295225121,285.9360046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793787660077,1.514623804155235e-08,0.0010793636320158,-0.0387117639183998,0.0,0.0,0.0,-0.0123214479535818,60.0,9.24787712097168,-0.0,-7.94341019627609e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001011543863569,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001065204487531,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,7.86756572779268e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001065204487531,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0005052867927588,285.94256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777944698929,1.4960958694132387e-08,0.0010777794523164,-0.038227304816246,0.0,0.0,0.0,-0.0122295971959829,60.0,9.221879959106444,-0.0,-7.920107236714102e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001011543863569,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001065204487531,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,7.86756572779268e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,0.0001065204487531,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0005052867927588,285.94256591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777944698929,1.4960958694132387e-08,0.0010777794523164,-0.038227304816246,0.0,0.0,0.0,-0.0122295971959829,60.0,9.221879959106444,-0.0,-7.920107236714102e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001010281266644,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001063874879037,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.857744640205055e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001063874879037,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0005046560545451,285.9491577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764489416033,1.4803624992509869e-08,0.0010764341568574,-0.037815898656845,0.0,0.0,0.0,-0.012151600793004,60.0,9.197513580322266,-0.0,-7.900346332689878e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001010281266644,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001063874879037,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.857744640205055e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001063874879037,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0005046560545451,285.9491577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764489416033,1.4803624992509869e-08,0.0010764341568574,-0.037815898656845,0.0,0.0,0.0,-0.012151600793004,60.0,9.197513580322266,-0.0,-7.900346332689878e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
