time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067980,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001009279367281,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001062819792423,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,7.849952089600265e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001062819792423,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0005041555850766,285.95574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753811802715,1.4678772863874201e-08,0.0010753665119409,-0.0374894104897975,0.0,0.0,0.0,-0.0120897060260176,60.0,9.175054550170898,-0.0,-7.884682418080048e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001009279367281,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001062819792423,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,7.849952089600265e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.0001062819792423,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0005041555850766,285.95574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753811802715,1.4678772863874201e-08,0.0010753665119409,-0.0374894104897975,0.0,0.0,0.0,-0.0120897060260176,60.0,9.175054550170898,-0.0,-7.884682418080048e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0001008909457596,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001062430310412,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,7.847075175959617e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001062430310412,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005039708339609,285.95904541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749872308224,1.4632679956605445e-08,0.0010749726789072,-0.0373688749969005,0.0,0.0,0.0,-0.012066856957972,60.0,9.164817810058594,-0.0,-7.87890357401011e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.000100858429505,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001062087831087,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,7.844546053092927e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001062087903846,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0005038083763793,285.9623413085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746417101472,1.4592158592563464e-08,0.001074627158232,-0.0372629091143608,0.0,0.0,0.0,-0.012046773917973,60.0,9.154973983764648,-0.0,-7.873824614534898e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001008124891086,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001061604125425,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.840972830308601e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001061604125425,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0005035789217799,285.9689636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741507867351,1.4534905723451176e-08,0.0010741362348198,-0.0371131859719753,0.0,0.0,0.0,-0.012018384411931,60.0,9.136686325073242,-0.0,-7.866651685617398e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001008124891086,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0001061604125425,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.840972830308601e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.0001061604125425,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0005035789217799,285.9689636230469,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741507867351,1.4534905723451176e-08,0.0010741362348198,-0.0371131859719753,0.0,0.0,0.0,-0.012018384411931,60.0,9.136686325073242,-0.0,-7.866651685617398e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001007963364827,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001061434013536,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,7.839717000024393e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0001061434013536,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005034982459619,285.9755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739784920588,1.4514771606854993e-08,0.0010739639401435,-0.0370605327188968,0.0,0.0,0.0,-0.0120084024965763,60.0,9.12069034576416,-0.0,-7.864130679990924e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001007963364827,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001061434013536,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,7.839717000024393e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0001061434013536,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0005034982459619,285.9755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,286.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739784920588,1.4514771606854993e-08,0.0010739639401435,-0.0370605327188968,0.0,0.0,0.0,-0.0120084024965763,60.0,9.12069034576416,-0.0,-7.864130679990924e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001008081380859,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001061558286892,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,7.840634498279542e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001061558286892,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0005035572103224,285.98223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104104191,1.4529461189738413e-08,0.0010740895522758,-0.0370989479124546,0.0,0.0,0.0,-0.0120156845077872,60.0,9.107017517089844,-0.0,-7.865970275133807e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001008081380859,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001061558286892,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,7.840634498279542e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001061558286892,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0005035572103224,285.98223876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2136535644531,293.1499938964844,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074104104191,1.4529461189738413e-08,0.0010740895522758,-0.0370989479124546,0.0,0.0,0.0,-0.0120156845077872,60.0,9.107017517089844,-0.0,-7.865970275133807e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001008418257697,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001061912989825,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.843254570616409e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001061913062585,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0005037254886701,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744628962129,1.4571424955533985e-08,0.0010744482278823,-0.0372086875140666,0.0,0.0,0.0,-0.0120364874601364,60.0,9.09533977508545,-0.0,-7.871226870292959e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001008418257697,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001061912989825,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.843254570616409e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001061913062585,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.0005037254886701,285.9888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744628962129,1.4571424955533985e-08,0.0010744482278823,-0.0372086875140666,0.0,0.0,0.0,-0.0120364874601364,60.0,9.09533977508545,-0.0,-7.871226870292959e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001008682957035,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001062191731762,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,7.845313666621223e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001062191804521,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,0.0005038576782681,285.9922180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747448541224,1.4604401243900613e-08,0.0010747301857918,-0.0372949242591857,0.0,0.0,0.0,-0.0120528349652886,60.0,9.090387344360352,-0.0,-7.875359386844138e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001008974140859,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001062498413375,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,7.847577944630757e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,0.0001062498413375,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0005040031392127,285.9955749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750560322776,1.4640678003274845e-08,0.001075041363947,-0.0373897887766361,0.0,0.0,0.0,-0.0120708234608173,60.0,9.085738182067873,-0.0,-7.879906149810267e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001009647457976,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001063207382685,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,7.852814451325685e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001063207382685,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005043394630774,286.00225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757722193375,1.4724557573231324e-08,0.0010757575510069,-0.0376091413199901,0.0,0.0,0.0,-0.0121124004945158,60.0,9.077242851257324,-0.0,-7.89042502447046e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001009647457976,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001063207382685,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,7.852814451325685e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001063207382685,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005043394630774,286.00225830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757722193375,1.4724557573231324e-08,0.0010757575510069,-0.0376091413199901,0.0,0.0,0.0,-0.0121124004945158,60.0,9.077242851257324,-0.0,-7.89042502447046e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001010489868349,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001064094467437,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,7.859367178753018e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001064094540197,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0005047603044658,286.00897216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766696650534,1.4829510952552027e-08,0.0010766548803076,-0.0378835871815681,0.0,0.0,0.0,-0.0121644297614693,60.0,9.070222854614258,-0.0,-7.903595644620509e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001010489868349,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001064094467437,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,7.859367178753018e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0001064094540197,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0005047603044658,286.00897216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766696650534,1.4829510952552027e-08,0.0010766548803076,-0.0378835871815681,0.0,0.0,0.0,-0.0121644297614693,60.0,9.070222854614258,-0.0,-7.903595644620509e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001011464555631,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001065120886778,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,7.866947998991236e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001065120959538,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0005052472115494,286.0157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777080897241,1.4950948923342366e-08,0.0010776931885629,-0.0382011346518993,0.0,0.0,0.0,-0.0122246323153376,60.0,9.064476013183594,-0.0,-7.918849576071808e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001011464555631,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001065120886778,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,7.866947998991236e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,0.0001065120959538,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0005052472115494,286.0157165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2078857421875,293.1499938964844,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777080897241,1.4950948923342366e-08,0.0010776931885629,-0.0382011346518993,0.0,0.0,0.0,-0.0122246323153376,60.0,9.064476013183594,-0.0,-7.918849576071808e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0001012553548207,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001066267650458,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,7.875417941249907e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001066267723217,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0005057911621406,286.0224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788682848215,1.5086625282378918e-08,0.0010788532672449,-0.0385558977723121,0.0,0.0,0.0,-0.0122918915003538,60.0,9.059842109680176,-0.0,-7.935908996614671e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0001012553548207,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001066267650458,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,7.875417941249907e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001066267723217,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,0.0005057911621406,286.0224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788682848215,1.5086625282378918e-08,0.0010788532672449,-0.0385558977723121,0.0,0.0,0.0,-0.0122918915003538,60.0,9.059842109680176,-0.0,-7.935908996614671e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001013148139463,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.000106689381937,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,7.880042539909482e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001066893892129,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0005060881958343,286.0258483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160711797079784e-08,0.0010794867994263,-0.0387496091425418,0.0,0.0,0.0,-0.0123286200687289,60.0,9.058016777038574,-0.0,-7.94523202785058e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,0.0001013758228509,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.0001067536286427,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,7.884787919465452e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001067536286427,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0005063929129391,286.0292358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2057189941406,293.1499938964844,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801524622365,1.523672210623772e-08,0.0010801373282447,-0.0389483459293842,0.0,0.0,0.0,-0.0123663041740655,60.0,9.056378364562988,-0.0,-7.954803038501268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001015019661281,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001068864658009,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,7.894598820712417e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001068864658009,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0005070230690762,286.0360107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814957786351,1.5393887053960498e-08,0.0010814804118126,-0.039359264075756,0.0,0.0,0.0,-0.012444213964045,60.0,9.053492546081545,-0.0,-7.974610838346052e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001015019661281,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001068864658009,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,7.894598820712417e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001068864658009,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0005070230690762,286.0360107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,286.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814957786351,1.5393887053960498e-08,0.0010814804118126,-0.039359264075756,0.0,0.0,0.0,-0.012444213964045,60.0,9.053492546081545,-0.0,-7.974610838346052e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0001016379173961,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001070296202669,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,7.905172242317349e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001070296202669,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0005077021196484,286.0428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829441016539,1.556326445495415e-08,0.0010829285020008,-0.0398020818829536,0.0,0.0,0.0,-0.0125281801447272,60.0,9.0514554977417,-0.0,-7.995984674380453e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0001016379173961,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001070296202669,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,7.905172242317349e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001070296202669,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0005077021196484,286.0428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829441016539,1.556326445495415e-08,0.0010829285020008,-0.0398020818829536,0.0,0.0,0.0,-0.0125281801447272,60.0,9.0514554977417,-0.0,-7.995984674380453e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001017805479932,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001071798251359,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,7.916266622487456e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001071798251359,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0005084146396256,286.0496520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740978298595113e-08,0.0010844480711966,-0.040266677737236,0.0,0.0,0.0,-0.0126162804663181,60.0,9.050130844116213,-0.0,-8.018442088086888e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001017805479932,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001071798251359,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,7.916266622487456e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,0.0001071798251359,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0005084146396256,286.0496520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740978298595113e-08,0.0010844480711966,-0.040266677737236,0.0,0.0,0.0,-0.0126162804663181,60.0,9.050130844116213,-0.0,-8.018442088086888e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000101929246739,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001073364110197,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,7.9278317571152e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001073364110197,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0005091574275866,286.0565185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860480833798,1.5926248764230877e-08,0.0010860321344807,-0.0407509952783584,0.0,0.0,0.0,-0.0127081256359815,60.0,9.049424171447754,-0.0,-8.041887156196027e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000101929246739,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001073364110197,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,7.9278317571152e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001073364110197,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0005091574275866,286.0565185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2015991210937,293.1499938964844,286.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860480833798,1.5926248764230877e-08,0.0010860321344807,-0.0407509952783584,0.0,0.0,0.0,-0.0127081256359815,60.0,9.049424171447754,-0.0,-8.041887156196027e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001020062336465,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0001074174797395,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,7.933819870231673e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0001074174797395,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0005095420056022,286.0599365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2011108398437,293.1499938964844,286.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868684621527,1.6022168480844812e-08,0.0010868523968383,-0.0410017296671867,0.0,0.0,0.0,-0.0127556780353188,60.0,9.04934310913086,-0.0,-8.054039568605732e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.000102084086393,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001074994579539,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,7.939874922158197e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001074994652299,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0005099308909848,286.0633850097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876982705667,1.6119164669703423e-08,0.001087682088837,-0.0412552691996097,0.0,0.0,0.0,-0.0128037640824913,60.0,9.049375534057615,-0.0,-8.066336931733532e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001022419310174,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001076656844816,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.952151645440608e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001076656844816,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0005107193719595,286.0702819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893795406445,1.6315834017177622e-08,0.0010893632424995,-0.0417693257331848,0.0,0.0,0.0,-0.0129012586548924,60.0,9.04965591430664,-0.0,-8.091299719126256e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001022419310174,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001076656844816,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,7.952151645440608e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,0.0001076656844816,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0005107193719595,286.0702819824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1996765136719,293.1499938964844,286.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893795406445,1.6315834017177622e-08,0.0010893632424995,-0.0417693257331848,0.0,0.0,0.0,-0.0129012586548924,60.0,9.04965591430664,-0.0,-8.091299719126256e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0001024044904625,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001078368659364,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.964795076986775e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001078368659364,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0005115313688293,286.0771789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911114513874,1.6518370671292363e-08,0.0010910949204117,-0.0422986857593059,0.0,0.0,0.0,-0.0130016645416617,60.0,9.050359725952148,-0.0,-8.117048366784729e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0001024044904625,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001078368659364,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,7.964795076986775e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,0.0001078368659364,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,0.0005115313688293,286.0771789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.19873046875,293.1499938964844,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911114513874,1.6518370671292363e-08,0.0010910949204117,-0.0422986857593059,0.0,0.0,0.0,-0.0130016645416617,60.0,9.050359725952148,-0.0,-8.117048366784729e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001025663150358,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001080072761396,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.977381756063551e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001080072761396,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0005123396986164,286.0841064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928355623036,1.6719999607062164e-08,0.0010928189149126,-0.0428256355226039,0.0,0.0,0.0,-0.0131016196683049,60.0,9.05124568939209,-0.0,-8.142721696913213e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
