time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070320,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001025663150358,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001080072761396,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.977381756063551e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001080072761396,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0005123396986164,286.0841064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928355623036,1.6719999607062164e-08,0.0010928189149126,-0.0428256355226039,0.0,0.0,0.0,-0.0131016196683049,60.0,9.05124568939209,-0.0,-8.142721696913213e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001027231264743,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001081724039977,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.989577716216445e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001081724039977,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005131230573169,286.091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945062385872,1.6915377543114122e-08,0.0010944893583655,-0.0433362163603305,0.0,0.0,0.0,-0.0131984762847423,60.0,9.052009582519531,-0.0,-8.167637588485378e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001027231264743,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001081724039977,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.989577716216445e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001081724039977,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005131230573169,286.091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1968688964844,293.1499938964844,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945062385872,1.6915377543114122e-08,0.0010944893583655,-0.0433362163603305,0.0,0.0,0.0,-0.0131984762847423,60.0,9.052009582519531,-0.0,-8.167637588485378e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001027978287311,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001082510716514,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,7.995388295967132e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001082510716514,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0005134961684234,286.09454345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1964416503906,293.1499938964844,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953018208965,1.7008456865141852e-08,0.0010952848242595,-0.0435794480144977,0.0,0.0,0.0,-0.0132446167990565,60.0,9.052216529846191,-0.0,-8.179521415740967e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001028710539685,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001083281822502,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,8.001083187991753e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001083281822502,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0005138619453646,286.0980224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.19598388671875,293.1499938964844,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960814543068,1.7099688776056613e-08,0.0010960643412545,-0.0438178479671478,0.0,0.0,0.0,-0.0132898418232798,60.0,9.052339553833008,-0.0,-8.191177158778373e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001030126950354,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001084773321053,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,8.012099715415388e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001084773321053,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.000514569459483,286.1050109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975913610309,1.7276164498980506e-08,0.0010975740151479,-0.044278971850872,0.0,0.0,0.0,-0.0133773321285843,60.0,9.052326202392578,-0.0,-8.213747548779794e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001030126950354,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001084773321053,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,8.012099715415388e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001084773321053,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.000514569459483,286.1050109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1950988769531,293.1499938964844,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975913610309,1.7276164498980506e-08,0.0010975740151479,-0.044278971850872,0.0,0.0,0.0,-0.0133773321285843,60.0,9.052326202392578,-0.0,-8.213747548779794e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001031396895996,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001086110642063,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,8.021976827876642e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001086110642063,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0005152038647793,286.11199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989444563165,1.7434391708093244e-08,0.0010989269940182,-0.0446923896670341,0.0,0.0,0.0,-0.0134557718411087,60.0,9.05141544342041,-0.0,-8.2340108065182e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,0.0001031396895996,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001086110642063,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,8.021976827876642e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001086110642063,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0005152038647793,286.11199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1942443847656,293.1499938964844,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989444563165,1.7434391708093244e-08,0.0010989269940182,-0.0446923896670341,0.0,0.0,0.0,-0.0134557718411087,60.0,9.05141544342041,-0.0,-8.2340108065182e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001032541913446,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001087316413759,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,8.030882599996403e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001087316413759,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0005157758132554,286.1190185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1933898925781,293.1499938964844,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001643724739,1.7577056254935997e-08,0.0011001467937603,-0.0450651310384273,0.0,0.0,0.0,-0.0135264955461025,60.0,9.049678802490234,-0.0,-8.252302308164874e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001032541913446,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001087316413759,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,8.030882599996403e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001087316413759,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0005157758132554,286.1190185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1933898925781,293.1499938964844,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001643724739,1.7577056254935997e-08,0.0011001467937603,-0.0450651310384273,0.0,0.0,0.0,-0.0135264955461025,60.0,9.049678802490234,-0.0,-8.252302308164874e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001033525477396,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001088352146325,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,8.038532541831955e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001088352146325,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0005162671441212,286.12603759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012122267857,1.76996017842157e-08,0.0011011945316568,-0.0453852862119674,0.0,0.0,0.0,-0.0135872466489672,60.0,9.04685878753662,-0.0,-8.268030171620921e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001033525477396,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001088352146325,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,8.038532541831955e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001088352146325,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0005162671441212,286.12603759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19256591796875,293.1499938964844,286.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012122267857,1.76996017842157e-08,0.0011011945316568,-0.0453852862119674,0.0,0.0,0.0,-0.0135872466489672,60.0,9.04685878753662,-0.0,-8.268030171620921e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000103393496829,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001088783319573,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,8.041717228479683e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0001088783319573,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0005164716858416,286.12957763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016477365046,1.7750613423572762e-08,0.0011016300413757,-0.0455185547471046,0.0,0.0,0.0,-0.013612532056868,60.0,9.044875144958496,-0.0,-8.274582086187365e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0001034325468936,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001089194556698,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,8.044754940783605e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001089194556698,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0005166667397134,286.1330871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020643869414,1.7799273166474453e-08,0.0011020465753972,-0.0456456765532493,0.0,0.0,0.0,-0.0136366561055183,60.0,9.042715072631836,-0.0,-8.280833441176584e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001034978049574,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001089881770894,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,8.04983064881526e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001089881770894,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0005169927026145,286.14013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027600849047,1.7880575242656963e-08,0.0011027421569451,-0.0458580665290355,0.0,0.0,0.0,-0.0136769637465476,60.0,9.037630081176758,-0.0,-8.29128481427688e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,0.0001034978049574,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001089881770894,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,8.04983064881526e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001089881770894,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0005169927026145,286.14013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027600849047,1.7880575242656963e-08,0.0011027421569451,-0.0458580665290355,0.0,0.0,0.0,-0.0136769637465476,60.0,9.037630081176758,-0.0,-8.29128481427688e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001035363675327,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001090287842089,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.052829798543826e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001090287842089,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0005171853699721,286.1471862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031709145754,1.7928616813378543e-08,0.0011031529866158,-0.0459835678339004,0.0,0.0,0.0,-0.0137007804587483,60.0,9.03061294555664,-0.0,-8.297462983364312e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001035363675327,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001090287842089,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,8.052829798543826e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001090287842089,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0005171853699721,286.1471862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1901550292969,293.1499938964844,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031709145754,1.7928616813378543e-08,0.0011031529866158,-0.0459835678339004,0.0,0.0,0.0,-0.0137007804587483,60.0,9.03061294555664,-0.0,-8.297462983364312e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001035602181218,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001090539008146,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,8.054685167735443e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001090539008146,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.000517304521054,286.1542358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034270282834,1.7958329934231188e-08,0.0011034089839085,-0.0460611842572689,0.0,0.0,0.0,-0.0137155195698142,60.0,9.02247428894043,-0.0,-8.301285703282701e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,0.0001035602181218,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001090539008146,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,8.054685167735443e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,0.0001090539008146,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.000517304521054,286.1542358398437,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034270282834,1.7958329934231188e-08,0.0011034089839085,-0.0460611842572689,0.0,0.0,0.0,-0.0137155195698142,60.0,9.02247428894043,-0.0,-8.301285703282701e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.000103552112705,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001090453661163,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,8.054054342210293e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001090453661163,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.000517264008522,286.16131591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1885986328125,293.1499938964844,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033389018848,1.7948217134744482e-08,0.0011033209739252,-0.0460347682237625,0.0,0.0,0.0,-0.0137104988098144,60.0,9.012096405029297,-0.0,-8.299984699533527e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.000103552112705,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001090453661163,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,8.054054342210293e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001090453661163,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.000517264008522,286.16131591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1885986328125,293.1499938964844,286.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033389018848,1.7948217134744482e-08,0.0011033209739252,-0.0460347682237625,0.0,0.0,0.0,-0.0137104988098144,60.0,9.012096405029297,-0.0,-8.299984699533527e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001035411187331,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001090337900677,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,8.053199417190626e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001090337900677,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0005172091186977,286.1648254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.188232421875,293.1499938964844,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032210895791,1.7934517870799027e-08,0.0011032031616196,-0.0459989793598651,0.0,0.0,0.0,-0.0137037029489874,60.0,9.006354331970215,-0.0,-8.298221843006105e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001035239401971,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,0.0001090156947611,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,8.051862823776901e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.0001090156947611,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0005171232623979,286.1683654785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030379682779,1.7913103889100057e-08,0.0011030200403183,-0.0459430404007434,0.0,0.0,0.0,-0.013693087734282,60.0,9.000164031982422,-0.0,-8.295467779362299e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001034735687426,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001089626530301,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.047945448197424e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001089626530301,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0005168716888874,286.1754150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025039711967,1.785033454382301e-08,0.0011024861596524,-0.045779064297676,0.0,0.0,0.0,-0.0136619843542575,60.0,8.986635208129883,-0.0,-8.287396013884064e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,0.0001034735687426,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001089626530301,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.047945448197424e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787048339844,0.0,0.0,0.0001089626530301,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0005168716888874,286.1754150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025039711967,1.785033454382301e-08,0.0011024861596524,-0.045779064297676,0.0,0.0,0.0,-0.0136619843542575,60.0,8.986635208129883,-0.0,-8.287396013884064e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001034301167237,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0001089168945327,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,8.044565765885636e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001089169018086,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,0.0005166546325199,286.1791076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.186767578125,293.1499938964844,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020383099094,1.7796185858287572e-08,0.0011020204983651,-0.0456376075744628,0.0,0.0,0.0,-0.0136351278051733,60.0,8.978328704833984,-0.0,-8.28043695833003e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001033898442983,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,0.0001088744902517,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,8.04143346613273e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001088744902517,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0005164534668438,286.1824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016095522791,1.7746000224860836e-08,0.0011015918571501,-0.0455064997076988,0.0,0.0,0.0,-0.0136102503165602,60.0,8.970660209655762,-0.0,-8.273988783003008e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001032732616295,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001087517230189,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,8.032366167753935e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001087517230189,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0005158710991963,286.1895446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003693798556,1.7600729762534684e-08,0.001100351801142,-0.0451269745826721,0.0,0.0,0.0,-0.0135382451117038,60.0,8.952699661254883,-0.0,-8.25533916781751e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001032732616295,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001087517230189,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,8.032366167753935e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,0.0001087517230189,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,0.0005158710991963,286.1895446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003693798556,1.7600729762534684e-08,0.001100351801142,-0.0451269745826721,0.0,0.0,0.0,-0.0135382451117038,60.0,8.952699661254883,-0.0,-8.25533916781751e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001031036008498,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001085730546037,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,8.01916976342909e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001085730618797,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0005150235956534,286.19659423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985600529238,1.7389314876936623e-08,0.0010985427070409,-0.0445746108889579,0.0,0.0,0.0,-0.0134334303438663,60.0,8.93166732788086,-0.0,-8.228235515161941e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,0.0001031036008498,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001085730546037,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,8.01916976342909e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001085730618797,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.0005150235956534,286.19659423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985600529238,1.7389314876936623e-08,0.0010985427070409,-0.0445746108889579,0.0,0.0,0.0,-0.0134334303438663,60.0,8.93166732788086,-0.0,-8.228235515161941e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.0001030016792356,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001084657269529,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,8.011242607608438e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001084657269529,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,0.0005145145114511,286.2001342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974741308018,1.7262312468346863e-08,0.0010974569013342,-0.0442427769303321,0.0,0.0,0.0,-0.0133704710751771,60.0,8.919803619384766,-0.0,-8.211974744654071e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001028882252285,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0001083462557289,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,8.002418326213956e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0001083462557289,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,0.0005139478016644,286.2036437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,287.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962653905153,1.7120946438353712e-08,0.001096248277463,-0.0438733883202075,0.0,0.0,0.0,-0.0133003909140825,60.0,8.906988143920898,-0.0,-8.19389427419992e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001026334721245,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001080779911717,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.982604438439012e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001080779911717,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0005126752075739,286.2106628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,287.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935510508716,1.6803511471152888e-08,0.0010935341706499,-0.043043877929449,0.0,0.0,0.0,-0.0131430262699723,60.0,8.8789701461792,-0.0,-8.153367048180371e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,0.0001026334721245,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001080779911717,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.982604438439012e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001080779911717,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0005126752075739,286.2106628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,287.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935510508716,1.6803511471152888e-08,0.0010935341706499,-0.043043877929449,0.0,0.0,0.0,-0.0131430262699723,60.0,8.8789701461792,-0.0,-8.153367048180371e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001023429285851,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.000107772037154,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.960006769280881e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.000107772037154,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0005112239159643,286.2176818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,287.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904553346335,1.64414846182126e-08,0.0010904389200732,-0.0420977361500263,0.0,0.0,0.0,-0.012963555753231,60.0,8.847879409790039,-0.0,-8.107269167112463e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001023429285851,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.000107772037154,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.960006769280881e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.000107772037154,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0005112239159643,286.2176818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,287.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904553346335,1.64414846182126e-08,0.0010904389200732,-0.0420977361500263,0.0,0.0,0.0,-0.012963555753231,60.0,8.847879409790039,-0.0,-8.107269167112463e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
