time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072660,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001020220515783,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001074341344065,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,7.93504950706847e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001074341344065,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0005096210516057,286.22467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870364494621,1.604166044444355e-08,0.001087020500563,-0.0410526804625988,0.0,0.0,0.0,-0.0127653470262885,60.0,8.814154624938965,-0.0,-8.056509415155234e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0001020220515783,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001074341344065,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,7.93504950706847e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001074341344065,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12310791015625,0.0,0.0,0.0005096210516057,286.22467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,287.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870364494621,1.604166044444355e-08,0.001087020500563,-0.0410526804625988,0.0,0.0,0.0,-0.0127653470262885,60.0,8.814154624938965,-0.0,-8.056509415155234e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.000101675701444,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070694124791,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,7.908111001597717e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070694124791,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005078910035081,286.23162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833463165909,1.5610103432095457e-08,0.0010833307169377,-0.0399245359003543,0.0,0.0,0.0,-0.0125514091923832,60.0,8.778175354003906,-0.0,-8.00190065319839e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,0.000101675701444,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070694124791,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,7.908111001597717e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001070694124791,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005078910035081,286.23162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833463165909,1.5610103432095457e-08,0.0010833307169377,-0.0399245359003543,0.0,0.0,0.0,-0.0125514091923832,60.0,8.778175354003906,-0.0,-8.00190065319839e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0001014943918562,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001068784840754,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,7.894009468145669e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001068784840754,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,0.0005069852923043,286.235107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814142879098,1.5384188145617372e-08,0.0010813989210873,-0.0393339022994041,0.0,0.0,0.0,-0.0124394129961729,60.0,8.759427070617676,-0.0,-7.973387283755073e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0001013081855489,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001066824042936,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.879526674514636e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001066824042936,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0005060551920905,286.23858642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794302215799,1.5152178178823306e-08,0.0010794150875881,-0.0387272909283638,0.0,0.0,0.0,-0.0123243955895304,60.0,8.740234375,-0.0,-7.94415768723411e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001009250700008,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001062789597199,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,7.84972871770151e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001062789597199,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.000504141440615,286.2454833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,287.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753483511507,1.467480803540866e-08,0.0010753336828202,-0.0374790430068969,0.0,0.0,0.0,-0.0120877455919981,60.0,8.700849533081055,-0.0,-7.884185038165016e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001009250700008,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001062789597199,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,7.84972871770151e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001062789597199,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.141845703125,0.0,0.0,0.000504141440615,286.2454833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,287.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753483511507,1.467480803540866e-08,0.0010753336828202,-0.0374790430068969,0.0,0.0,0.0,-0.0120877455919981,60.0,8.700849533081055,-0.0,-7.884185038165016e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001006890161079,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001060303839039,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,7.831368566257879e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001060303839039,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0005029623280279,286.2496337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18023681640625,293.1499938964844,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072832965292,1.4380687751724965e-08,0.0010728186462074,-0.0367098748683929,0.0,0.0,0.0,-0.0119419367983937,60.0,8.67655086517334,-0.0,-7.847347660572268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0001005309241008,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001058639027178,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,7.81907292548567e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0001058639099937,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0005021725664846,286.2523803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711486684158,1.418370398909019e-08,0.0010711344657465,-0.036194697022438,0.0,0.0,0.0,-0.0118442848324775,60.0,8.660277366638184,-0.0,-7.822723802064503e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0001001299970084,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001054417152772,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,7.787889626342803e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001054417152772,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0005001698737032,286.2592468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668768081814,1.3684156030535632e-08,0.0010668630711734,-0.0348880887031555,0.0,0.0,0.0,-0.0115966387093067,60.0,8.61887264251709,-0.0,-7.760452547245222e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0001001299970084,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001054417152772,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,7.787889626342803e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,0.0001054417152772,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0005001698737032,286.2592468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668768081814,1.3684156030535632e-08,0.0010668630711734,-0.0348880887031555,0.0,0.0,0.0,-0.0115966387093067,60.0,8.61887264251709,-0.0,-7.760452547245222e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.972745465347543e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001050178179866,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,7.756581180728972e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001050178179866,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.000498159090057,286.2660827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625877184793,1.3182595459682034e-08,0.0010625745635479,-0.0335760377347469,0.0,0.0,0.0,-0.0113479951396584,60.0,8.57700252532959,-0.0,-7.698179871340471e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.972745465347543e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001050178179866,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,7.756581180728972e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001050178179866,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.000498159090057,286.2660827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625877184793,1.3182595459682034e-08,0.0010625745635479,-0.0335760377347469,0.0,0.0,0.0,-0.0113479951396584,60.0,8.57700252532959,-0.0,-7.698179871340471e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.95278314803727e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0001048076082952,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,7.741055014776066e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,0.0001048076082952,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0004971619928255,286.2694702148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604608105495,1.293386997502921e-08,0.0010604478884488,-0.0329253263771534,0.0,0.0,0.0,-0.0112246926873922,60.0,8.556048393249512,-0.0,-7.667392054599986e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.933008550433442e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0001045993631123,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,7.725674367975444e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0001045993631123,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0004961741506122,286.2728576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,287.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583543917164,1.2687476846906522e-08,0.0010583417024463,-0.0322806760668754,0.0,0.0,0.0,-0.0111025478690862,60.0,8.535186767578125,-0.0,-7.63695311434276e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.893690003082156e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001041853174683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,7.695092790527269e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001041853174683,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0004942101077176,286.2796630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541643714532,1.2197577170525165e-08,0.0010541521478444,-0.030998807400465,0.0,0.0,0.0,-0.0108596812933683,60.0,8.49356746673584,-0.0,-7.57661240413654e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.893690003082156e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001041853174683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,7.695092790527269e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001041853174683,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0004942101077176,286.2796630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541643714532,1.2197577170525165e-08,0.0010541521478444,-0.030998807400465,0.0,0.0,0.0,-0.0108596812933683,60.0,8.49356746673584,-0.0,-7.57661240413654e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.855296229943632e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001037810143316,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,7.665231532882899e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001037810143316,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004922922817058,286.2864074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500734206289,1.1719207826388356e-08,0.0010500616626814,-0.0297469645738601,0.0,0.0,0.0,-0.0106225330382585,60.0,8.45232105255127,-0.0,-7.517922284705494e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,9.855296229943632e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001037810143316,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,7.665231532882899e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,0.0001037810143316,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0004922922817058,286.2864074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500734206289,1.1719207826388356e-08,0.0010500616626814,-0.0297469645738601,0.0,0.0,0.0,-0.0106225330382585,60.0,8.45232105255127,-0.0,-7.517922284705494e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.818255784921348e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001033909647958,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.636421651113778e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001033909647958,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004904420347884,286.2931213378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461267083883,1.1257698773192716e-08,0.0010461155325174,-0.0285391118377447,0.0,0.0,0.0,-0.0103937443345785,60.0,8.411863327026367,-0.0,-7.461516560169913e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.818255784921348e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001033909647958,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.636421651113778e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0001033909647958,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004904420347884,286.2931213378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461267083883,1.1257698773192716e-08,0.0010461155325174,-0.0285391118377447,0.0,0.0,0.0,-0.0103937443345785,60.0,8.411863327026367,-0.0,-7.461516560169913e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.782925917534158e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001030189232551,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,7.608943269588053e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001030189232551,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0004886772367171,286.2998352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042362418957,1.0817507778426716e-08,0.0010423515923321,-0.0273869391530752,0.0,0.0,0.0,-0.0101755233481526,60.0,8.372541427612305,-0.0,-7.407913926726908e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.782925917534158e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001030189232551,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,7.608943269588053e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,0.0001030189232551,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0004886772367171,286.2998352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042362418957,1.0817507778426716e-08,0.0010423515923321,-0.0273869391530752,0.0,0.0,0.0,-0.0101755233481526,60.0,8.372541427612305,-0.0,-7.407913926726908e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.76534720393829e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001028338083415,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.595271017635241e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001028338083415,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,0.0004877991450484,286.3031616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404912754893,1.0598485644663924e-08,0.001040480681695,-0.0268136207014322,0.0,0.0,0.0,-0.0100669544190168,60.0,8.352972984313965,-0.0,-7.381315469956462e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.748694719746708e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.000102658450487,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,7.582319085486233e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.000102658450487,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0004869673284702,286.3065185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038716873154,1.0391003613108296e-08,0.0010387065121904,-0.0262704864144325,0.0,0.0,0.0,-0.0099640963599085,60.0,8.333890914916992,-0.0,-7.356162257110554e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.717174543766303e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001023265285766,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,7.557803473901004e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001023265285766,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0004853928112424,286.31317138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353563120588,9.998278649447911e-09,0.0010353463003411,-0.0252423752099275,0.0,0.0,0.0,-0.0097693959251046,60.0,8.29706859588623,-0.0,-7.30866958065235e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.717174543766303e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001023265285766,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,7.557803473901004e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001023265285766,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,0.0004853928112424,286.31317138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353563120588,9.998278649447911e-09,0.0010353463003411,-0.0252423752099275,0.0,0.0,0.0,-0.0097693959251046,60.0,8.29706859588623,-0.0,-7.30866958065235e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.696228516986594e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001021059579215,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,7.541511877207085e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0001021059579215,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004843465285375,286.31768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103312486317,9.737305184387424e-09,0.001033115084283,-0.0245591290295124,0.0,0.0,0.0,-0.0096400221809744,60.0,8.272479057312012,-0.0,-7.27719537962912e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,9.687965211924164e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001020189447444,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,7.535085023846477e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001020189447444,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.000483933778014,286.3197937011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322444140911,9.634351094689464e-09,0.0010322347516193,-0.0242895781993865,0.0,0.0,0.0,-0.0095889829099178,60.0,8.262109756469727,-0.0,-7.264797119432842e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.660569776315242e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.000101730453025,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.513777381973341e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.000101730460301,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0004825653159059,286.3263854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.293024127998706e-09,0.0010293164523318,-0.0233958940953016,0.0,0.0,0.0,-0.0094197746366262,60.0,8.228686332702637,-0.0,-7.223768250241849e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.660569776315242e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.000101730453025,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.513777381973341e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.000101730460301,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,0.0004825653159059,286.3263854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.293024127998706e-09,0.0010293164523318,-0.0233958940953016,0.0,0.0,0.0,-0.0094197746366262,60.0,8.228686332702637,-0.0,-7.223768250241849e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.63530401349999e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.000101464393083,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.494125748053193e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.000101464393083,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0004813032282982,286.3329772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266337776556,8.978225274347551e-09,0.0010266248136758,-0.0225716177374124,0.0,0.0,0.0,-0.0092637157067656,60.0,8.196704864501953,-0.0,-7.186031325545629e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.63530401349999e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.000101464393083,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.494125748053193e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.000101464393083,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0004813032282982,286.3329772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266337776556,8.978225274347551e-09,0.0010266248136758,-0.0225716177374124,0.0,0.0,0.0,-0.0092637157067656,60.0,8.196704864501953,-0.0,-7.186031325545629e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,9.622187644708902e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001013262735796,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,7.483924855478108e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001013262735796,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004806480428669,286.3362731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1499938964844,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252364445477,8.814809326906925e-09,0.0010252275969833,-0.0221437085419893,0.0,0.0,0.0,-0.0091827046126127,60.0,8.180373191833496,-0.0,-7.166480742171188e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,9.611302812118085e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001012116481433,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.475458551198244e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001012116481433,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0004801043251063,286.3395690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679191587646073e-09,0.0010240683332085,-0.0217885784804821,0.0,0.0,0.0,-0.0091154752299189,60.0,8.165078163146973,-0.0,-7.150275393996709e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.591282287146896e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001010008199955,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001010008272714,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004791042592842,286.3461303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429746678473293e-09,0.0010219336254522,-0.021135363727808,0.0,0.0,0.0,-0.0089918058365583,60.0,8.136134147644043,-0.0,-7.120517864223076e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.591282287146896e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001010008199955,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0001010008272714,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004791042592842,286.3461303710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429746678473293e-09,0.0010219336254522,-0.021135363727808,0.0,0.0,0.0,-0.0089918058365583,60.0,8.136134147644043,-0.0,-7.120517864223076e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.574113937560468e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001008200342766,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,7.446533709298819e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001008200342766,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0004782466858159,286.3526916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,-0.0088857654482126,60.0,8.109720230102539,-0.0,-7.09504917040249e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
