time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075000,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.574113937560468e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001008200342766,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,7.446533709298819e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001008200342766,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,0.0004782466858159,286.3526916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215844005121653e-09,0.0010201045079156,-0.0205751992762088,0.0,0.0,0.0,-0.0088857654482126,60.0,8.109720230102539,-0.0,-7.09504917040249e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.559471800457686e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001006658421829,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,7.4351453804411e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001006658421829,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004775152774527,286.3592529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17242431640625,293.1499938964844,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185529245063,8.033412157715247e-09,0.0010185448918491,-0.0200974345207214,0.0,0.0,0.0,-0.0087953275069594,60.0,8.085504531860352,-0.0,-7.073363406107094e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.559471800457686e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001006658421829,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,7.4351453804411e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0001006658421829,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004775152774527,286.3592529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17242431640625,293.1499938964844,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185529245063,8.033412157715247e-09,0.0010185448918491,-0.0200974345207214,0.0,0.0,0.0,-0.0087953275069594,60.0,8.085504531860352,-0.0,-7.073363406107094e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.54742354224436e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.000100538964034,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.425774674629793e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.00010053897131,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0004769134102389,286.36578369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1499938964844,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.88329668210963e-09,0.001017261412926,-0.0197042934596538,0.0,0.0,0.0,-0.0087209092453122,60.0,8.06330394744873,-0.0,-7.0555444153797e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.54742354224436e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.000100538964034,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.425774674629793e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.00010053897131,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0004769134102389,286.36578369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1499938964844,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.88329668210963e-09,0.001017261412926,-0.0197042934596538,0.0,0.0,0.0,-0.0087209092453122,60.0,8.06330394744873,-0.0,-7.0555444153797e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,9.540918108541518e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001004704608931,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,7.42071497370489e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001004704608931,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25469970703125,0.0,0.0,0.0004765884659718,286.3690490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1718139648437,293.1499938964844,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.802245072241476e-09,0.0010165686253458,-0.0194920189678668,0.0,0.0,0.0,-0.0086807301267981,60.0,8.051935195922852,-0.0,-7.045932903793074e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,9.53719427343458e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001004312507575,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,7.417818414978683e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001004312507575,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0004764024633914,286.372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.171630859375,293.1499938964844,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161796817556,7.75585018431002e-09,0.001016171881929,-0.0193705111742019,0.0,0.0,0.0,-0.0086577301844954,60.0,8.042160034179688,-0.0,-7.040434013561025e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.53064372879453e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001003622674033,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.412723789457232e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001003622674033,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0004760752490255,286.3788452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1502990722656,287.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674232804788517e-09,0.0010154726915061,-0.019156752154231,0.0,0.0,0.0,-0.0086172623559832,60.0,8.02405834197998,-0.0,-7.030764948012802e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.53064372879453e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001003622674033,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.412723789457232e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,0.0001003622674033,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0004760752490255,286.3788452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1502990722656,287.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674232804788517e-09,0.0010154726915061,-0.019156752154231,0.0,0.0,0.0,-0.0086172623559832,60.0,8.02405834197998,-0.0,-7.030764948012802e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.527410293230788e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001003282231977,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,7.410208490910009e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001003282231977,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0004759137518703,286.3837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1709899902344,293.1502380371094,287.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.633947696206178e-09,0.0010151284513995,-0.019051244482398,0.0,0.0,0.0,-0.0085972920060157,60.0,8.010807037353516,-0.0,-7.02599578517038e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,9.526427311357112e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.00010031786951,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,7.409444515360519e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.00010031786951,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,0.0004758646246045,286.3853759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,293.1507263183594,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150308953598,7.621699715798513e-09,0.0010150233283638,-0.0190191660076379,0.0,0.0,0.0,-0.0085912179201841,60.0,8.007918357849121,-0.0,-7.024545567446695e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.524130291538312e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001002936769509,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,7.407657540170476e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001002936769509,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0004757498973049,286.3918762207031,294.1499938964844,293.15240478515625,291.6650390625,293.1706237792969,293.1513977050781,287.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147884022444,7.593078166223677e-09,0.0010147807188332,-0.0189442038536071,0.0,0.0,0.0,-0.0085770403966307,60.0,7.993929386138916,-0.0,-7.02115769968259e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.524130291538312e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001002936769509,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,7.407657540170476e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001002936769509,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0004757498973049,286.3918762207031,294.1499938964844,293.15240478515625,291.6650390625,293.1706237792969,293.1513977050781,287.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147884022444,7.593078166223677e-09,0.0010147807188332,-0.0189442038536071,0.0,0.0,0.0,-0.0085770403966307,60.0,7.993929386138916,-0.0,-7.02115769968259e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.51887559494935e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001002383432933,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.403570634778589e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001002383432933,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.000475487409858,286.3984069824219,294.1499938964844,293.1594543457031,291.66943359375,293.1706237792969,293.1552734375,287.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142265819013,7.527605205837062e-09,0.0010142190149053,-0.0187727250158786,0.0,0.0,0.0,-0.008544573560357,60.0,7.985759258270264,-0.0,-7.01341207332007e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.51887559494935e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001002383432933,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,7.403570634778589e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001002383432933,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.000475487409858,286.3984069824219,294.1499938964844,293.1594543457031,291.66943359375,293.1706237792969,293.1552734375,287.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142265819013,7.527605205837062e-09,0.0010142190149053,-0.0187727250158786,0.0,0.0,0.0,-0.008544573560357,60.0,7.985759258270264,-0.0,-7.01341207332007e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.516607678961007e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001002144636004,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.40180621505715e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0001002144636004,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.000475374108646,286.40167236328125,294.1499938964844,293.1646423339844,291.6726989746094,293.17059326171875,293.1569519042969,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139857186004,7.499347809414303e-09,0.0010139782680198,-0.0186987165361642,0.0,0.0,0.0,-0.0085305692628026,60.0,7.981163501739502,-0.0,-7.010070390833789e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.51296169660054e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.000100176075648,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,7.398970774374902e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28765869140625,0.0,0.0,0.000100176075648,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0004751920059788,286.4049072265625,294.1499938964844,293.1708984375,291.6766052246094,293.1706848144531,293.1600952148437,287.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135959601029,7.453926365030838e-09,0.0010135885095223,-0.0185797531157732,0.0,0.0,0.0,-0.0085080452263355,60.0,7.978749752044678,-0.0,-7.00470081937965e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.505177877144888e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001000941047095,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,7.392917177639902e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001000941047095,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004748032079078,286.4114074707031,294.1499938964844,293.1864929199219,291.68634033203125,293.1710205078125,293.1672058105469,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012769062072,7.3569470515622015e-09,0.0010127617279067,-0.0183257460594177,0.0,0.0,0.0,-0.0084599805995821,60.0,7.974871158599853,-0.0,-6.993241896680048e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.505177877144888e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001000941047095,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,7.392917177639902e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,0.0001000941047095,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004748032079078,286.4114074707031,294.1499938964844,293.1864929199219,291.68634033203125,293.1710205078125,293.1672058105469,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012769062072,7.3569470515622015e-09,0.0010127617279067,-0.0183257460594177,0.0,0.0,0.0,-0.0084599805995821,60.0,7.974871158599853,-0.0,-6.993241896680048e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.494680125499144e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.998355380957946e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.384752098005265e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.998355380957946e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004742788150906,286.4179077148437,294.1499938964844,293.2060241699219,291.69854736328125,293.1719665527344,293.1787109375,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116486810147,7.2261499006742724e-09,0.0010116414632648,-0.017983166500926,0.0,0.0,0.0,-0.0083951298147439,60.0,7.976097583770752,-0.0,-6.977803224117451e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.494680125499144e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.998355380957946e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.384752098005265e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.998355380957946e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004742788150906,286.4179077148437,294.1499938964844,293.2060241699219,291.69854736328125,293.1719665527344,293.1787109375,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116486810147,7.2261499006742724e-09,0.0010116414632648,-0.017983166500926,0.0,0.0,0.0,-0.0083951298147439,60.0,7.976097583770752,-0.0,-6.977803224117451e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.483565372647718e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.986651275539772e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.376106805168092e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.986651275539772e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.000473723601317,286.42437744140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1731872558594,293.1917419433594,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104667162522,7.087668230099098e-09,0.0010104596149176,-0.0176204480230808,0.0,0.0,0.0,-0.0083264904096722,60.0,7.978775501251221,-0.0,-6.961474952049684e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,9.483565372647718e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.986651275539772e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.376106805168092e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.986651275539772e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.000473723601317,286.42437744140625,294.1499938964844,293.22918701171875,291.7130126953125,293.1731872558594,293.1917419433594,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104667162522,7.087668230099098e-09,0.0010104596149176,-0.0176204480230808,0.0,0.0,0.0,-0.0083264904096722,60.0,7.978775501251221,-0.0,-6.961474952049684e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.470756776863708e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.973163105314596e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,7.366144564002752e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.973163105314596e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0004730837827082,286.4308776855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1747436523437,293.2073669433594,287.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928087437074737e-09,0.0010090933647006,-0.0172024611383676,0.0,0.0,0.0,-0.0082473708316683,60.0,7.98417329788208,-0.0,-6.942683938859774e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.470756776863708e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.973163105314596e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,7.366144564002752e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,9.973163105314596e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0004730837827082,286.4308776855469,294.1499938964844,293.2557983398437,291.7296447753906,293.1747436523437,293.2073669433594,287.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928087437074737e-09,0.0010090933647006,-0.0172024611383676,0.0,0.0,0.0,-0.0082473708316683,60.0,7.98417329788208,-0.0,-6.942683938859774e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.463443711865692e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.965462231775746e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,7.360456947935745e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.965462231775746e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,0.0004727184714283,286.43408203125,294.1499938964844,293.27032470703125,291.7387084960937,293.176025390625,293.2172546386719,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008320483379,6.8369709893545405e-09,0.001008313614875,-0.0169637966901063,0.0,0.0,0.0,-0.0082021970301866,60.0,7.989223480224609,-0.0,-6.931965401690833e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.4564602477476e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.95810842141509e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,7.355025445576757e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.95810842141509e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,0.0004723696620203,286.43731689453125,294.1499938964844,293.2855834960937,291.7482604980469,293.1771240234375,293.2267150878906,287.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075757745653,6.7499641431822965e-09,0.0010075690224766,-0.0167358946055173,0.0,0.0,0.0,-0.0081590609624981,60.0,7.993550777435303,-0.0,-6.921738560095039e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.441551810596138e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.942409087670968e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,7.343429751927033e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.942409087670968e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004716249532066,286.4437866210937,294.1499938964844,293.3182983398437,291.7687072753906,293.179931640625,293.2481384277344,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059881024062,6.564222498894878e-09,0.0010059814667329,-0.0162493586540222,0.0,0.0,0.0,-0.0080669848248362,60.0,8.005179405212402,-0.0,-6.899931292991823e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240661621094,0.0,0.0,9.441551810596138e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.942409087670968e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,7.343429751927033e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.942409087670968e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004716249532066,286.4437866210937,294.1499938964844,293.3182983398437,291.7687072753906,293.179931640625,293.2481384277344,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059881024062,6.564222498894878e-09,0.0010059814667329,-0.0162493586540222,0.0,0.0,0.0,-0.0080669848248362,60.0,8.005179405212402,-0.0,-6.899931292991823e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,9.428698831470685e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.928873623721302e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.333432586165145e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.928874351317064e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0004709828936029,286.4491577148437,294.1499938964844,293.3478698730469,291.7872009277344,293.1830139160156,293.2685546875,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046184761449,6.404082597555316e-09,0.0010046120733022,-0.0158298760652542,0.0,0.0,0.0,-0.0079875960946083,60.0,8.017984390258789,-0.0,-6.88115733282757e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,9.426249744137748e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.926295751938596e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,7.331528468057513e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32989501953125,0.0,0.0,9.926295751938596e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0004708605993073,286.4501953125,294.1499938964844,293.35369873046875,291.79083251953125,293.1836242675781,293.2724609375,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043575894087,6.3735750011062464e-09,0.0010043513029813,-0.0157499630004167,0.0,0.0,0.0,-0.0079724723473191,60.0,8.020423889160156,-0.0,-6.877583302866698e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.410904021933676e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.910135122481734e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.319592987187207e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.910135122481734e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0004700940335169,286.4566345214844,294.1499938964844,293.3915405273437,291.8144836425781,293.1874084472656,293.296875,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027225362136,6.1823794972326596e-09,0.0010027163662016,-0.0152491191402077,0.0,0.0,0.0,-0.0078776888549327,60.0,8.036063194274902,-0.0,-6.855208312117611e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.410904021933676e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.910135122481734e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,7.319592987187207e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.910135122481734e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0004700940335169,286.4566345214844,294.1499938964844,293.3915405273437,291.8144836425781,293.1874084472656,293.296875,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027225362136,6.1823794972326596e-09,0.0010027163662016,-0.0152491191402077,0.0,0.0,0.0,-0.0078776888549327,60.0,8.036063194274902,-0.0,-6.855208312117611e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.396854147780688e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.895340190269052e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.308664498850703e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.895340190269052e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0004693921946454,286.4630432128906,294.1499938964844,293.4316101074219,291.83953857421875,293.1922912597656,293.32525634765625,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007329300672381e-09,0.0010012193815782,-0.0147905591875314,0.0,0.0,0.0,-0.0077909086830914,60.0,8.056886672973633,-0.0,-6.834753918383285e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.396854147780688e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.895340190269052e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.308664498850703e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.895340190269052e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,0.0004693921946454,286.4630432128906,294.1499938964844,293.4316101074219,291.83953857421875,293.1922912597656,293.32525634765625,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007329300672381e-09,0.0010012193815782,-0.0147905591875314,0.0,0.0,0.0,-0.0077909086830914,60.0,8.056886672973633,-0.0,-6.834753918383285e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.38939119805582e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.887480700854212e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,7.302860467461869e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,9.887480700854212e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004690194036811,286.4662475585937,294.1499938964844,293.4523620605469,291.8525085449219,293.1947021484375,293.3388671875,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000432181172,5.914350342806074e-09,0.0010004263604059,-0.0145469866693019,0.0,0.0,0.0,-0.0077448245137929,60.0,8.066994667053223,-0.0,-6.823901799180021e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.383522410644218e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.881301230052486e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,7.298296259250492e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.881301230052486e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,0.0004687262699007,286.46942138671875,294.1499938964844,293.4736022949219,291.86578369140625,293.1976623535156,293.3546447753906,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999804935418,5.841236827563989e-09,0.0009997991146519,-0.014355456456542,0.0,0.0,0.0,-0.0077085690572857,60.0,8.079858779907227,-0.0,-6.8153752863509e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,9.37115473789163e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.86827799351886e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,7.28867671568878e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.86827799351886e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0004681084828916,286.475830078125,294.1499938964844,293.5173034667969,291.89312744140625,293.2034912109375,293.3851013183594,287.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984871139749,5.687148085797844e-09,0.0009984814096242,-0.0139517905190587,0.0,0.0,0.0,-0.0076321801170706,60.0,8.104704856872559,-0.0,-6.797420581960979e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,9.37115473789163e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.86827799351886e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,7.28867671568878e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.86827799351886e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,0.0004681084828916,286.475830078125,294.1499938964844,293.5173034667969,291.89312744140625,293.2034912109375,293.3851013183594,287.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984871139749,5.687148085797844e-09,0.0009984814096242,-0.0139517905190587,0.0,0.0,0.0,-0.0076321801170706,60.0,8.104704856872559,-0.0,-6.797420581960979e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
