time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077340,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.36193609959446e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.858569683274254e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,7.281506259460002e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.858569683274254e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0004676479729823,286.4822082519531,294.1499938964844,293.5625,291.9213562011719,293.2102355957031,293.4181213378906,287.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975051507353,5.572291073008273e-09,0.0009974995627999,-0.0136508969590067,0.0,0.0,0.0,-0.0075752418488264,60.0,8.134346961975098,-0.0,-6.784053141473123e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.36193609959446e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.858569683274254e-05,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,7.281506259460002e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.858569683274254e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,0.0004676479729823,286.4822082519531,294.1499938964844,293.5625,291.9213562011719,293.2102355957031,293.4181213378906,287.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975051507353,5.572291073008273e-09,0.0009974995627999,-0.0136508969590067,0.0,0.0,0.0,-0.0075752418488264,60.0,8.134346961975098,-0.0,-6.784053141473123e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.355111251352356e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.851382492342964e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,7.276198448380455e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.851382492342964e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0004673070507124,286.48858642578125,294.1499938964844,293.6089172363281,291.95037841796875,293.2174377441406,293.4526672363281,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967773221433,5.4872582033738135e-09,0.0009967718506231,-0.0134281311184167,0.0,0.0,0.0,-0.0075330846011638,60.0,8.166478157043457,-0.0,-6.774165228762288e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.355111251352356e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.851382492342964e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,7.276198448380455e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.851382492342964e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0004673070507124,286.48858642578125,294.1499938964844,293.6089172363281,291.95037841796875,293.2174377441406,293.4526672363281,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967773221433,5.4872582033738135e-09,0.0009967718506231,-0.0134281311184167,0.0,0.0,0.0,-0.0075330846011638,60.0,8.166478157043457,-0.0,-6.774165228762288e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.352948109153658e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.849104390013964e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.274515519384295e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.849104390013964e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004671990172937,286.4949645996094,294.1499938964844,293.6562805175781,291.98004150390625,293.225341796875,293.48956298828125,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965467033907,5.460304652871173e-09,0.0009965412318706,-0.0133575201034545,0.0,0.0,0.0,-0.0075197219848632,60.0,8.203346252441406,-0.0,-6.771033156383055e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.352948109153658e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.849104390013964e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,7.274515519384295e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.849104390013964e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004671990172937,286.4949645996094,294.1499938964844,293.6562805175781,291.98004150390625,293.225341796875,293.48956298828125,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965467033907,5.460304652871173e-09,0.0009965412318706,-0.0133575201034545,0.0,0.0,0.0,-0.0075197219848632,60.0,8.203346252441406,-0.0,-6.771033156383055e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,9.35193384066224e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.848037007031962e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,7.273726805578917e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.848037007031962e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0004671483766287,286.4981689453125,294.1499938964844,293.6802673339844,291.9950561523437,293.2293701171875,293.5081787109375,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964398341253,5.447675199832247e-09,0.0009964344790205,-0.0133244320750236,0.0,0.0,0.0,-0.0075134667567908,60.0,8.222175598144531,-0.0,-6.769565175090976e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.355972724733874e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.852289804257452e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,7.276868564076722e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.852289804257452e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0004673500952776,286.5013427734375,294.1499938964844,293.70440673828125,292.0101623535156,293.2337646484375,293.52880859375,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968681260943,5.497989175040629e-09,0.0009968626545742,-0.0134562449529767,0.0,0.0,0.0,-0.0075383996590971,60.0,8.244562149047852,-0.0,-6.77541294180628e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.37096556299366e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.86807863228023e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,7.288529741344973e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.86807863228023e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004680990241467,286.5077514648437,294.1499938964844,293.75299072265625,292.0406188964844,293.2433776855469,293.5723876953125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984663920477,5.6847833107553924e-09,0.0009984608041122,-0.0139455962926149,0.0,0.0,0.0,-0.007631005719304,60.0,8.29584789276123,-0.0,-6.79714560192224e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.37096556299366e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.86807863228023e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,7.288529741344973e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,9.86807863228023e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0004680990241467,286.5077514648437,294.1499938964844,293.75299072265625,292.0406188964844,293.2433776855469,293.5723876953125,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984663920477,5.6847833107553924e-09,0.0009984608041122,-0.0139455962926149,0.0,0.0,0.0,-0.007631005719304,60.0,8.29584789276123,-0.0,-6.79714560192224e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.39001838560216e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.88814208540134e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,7.30334795662202e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,9.88814208540134e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0004690507485065,286.5136413574219,294.1499938964844,293.7979431152344,292.0687866210937,293.2528381347656,293.6153259277344,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004963260143,5.9221560988476085e-09,0.0010004903888329,-0.0145674375817179,0.0,0.0,0.0,-0.0077486806549131,60.0,8.348474502563477,-0.0,-6.824812714967265e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.392394713358954e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.890643559629098e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.305196049856022e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.89064428722486e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0004691694630309,286.51416015625,294.1499938964844,293.8018493652344,292.0712585449219,293.2536926269531,293.61920166015625,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000749412924,5.9517595296654235e-09,0.0010007434757426,-0.014644986949861,0.0,0.0,0.0,-0.0077633559703826,60.0,8.353469848632812,-0.0,-6.828267373748531e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.420327114639804e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.920058073475956e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.326921331696212e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.920058073475956e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004705647297669,286.52056884765625,294.1499938964844,293.8507080078125,292.1019287109375,293.2641906738281,293.6668701171875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299762489447858e-09,0.0010037184692919,-0.0155566101893782,0.0,0.0,0.0,-0.0079358723014593,60.0,8.413800239562988,-0.0,-6.868940971571649e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.420327114639804e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.920058073475956e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.326921331696212e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.920058073475956e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,0.0004705647297669,286.52056884765625,294.1499938964844,293.8507080078125,292.1019287109375,293.2641906738281,293.6668701171875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299762489447858e-09,0.0010037184692919,-0.0155566101893782,0.0,0.0,0.0,-0.0079358723014593,60.0,8.413800239562988,-0.0,-6.868940971571649e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.464599133934826e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.966678771888836e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.361355528701097e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.9666794994846e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0004727762425318,286.5270080566406,294.1499938964844,293.8992919921875,292.13250732421875,293.2756652832031,293.7190856933594,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084412060678,6.8513474893450166e-09,0.0010084343375638,-0.0170014556497335,0.0,0.0,0.0,-0.0082093132659792,60.0,8.486748695373535,-0.0,-6.933656493401942e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022827148437,0.0,0.0,9.464599133934826e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.966678771888836e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.361355528701097e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021301269531,0.0,0.0,9.9666794994846e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0004727762425318,286.5270080566406,294.1499938964844,293.8992919921875,292.13250732421875,293.2756652832031,293.7190856933594,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084412060678,6.8513474893450166e-09,0.0010084343375638,-0.0170014556497335,0.0,0.0,0.0,-0.0082093132659792,60.0,8.486748695373535,-0.0,-6.933656493401942e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,9.488278010394424e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.991613478632644e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,7.379772432614118e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,9.991613478632644e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,0.0004739590222015,286.5302429199219,294.1499938964844,293.9234313964844,292.147705078125,293.2815856933594,293.7461242675781,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109656723216,7.1463550632699935e-09,0.0010109585709869,-0.0177741665393114,0.0,0.0,0.0,-0.0083555690944194,60.0,8.525466918945312,-0.0,-6.968392796125046e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.515726560493933e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001002051867544,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.401120819849893e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001002051867544,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,0.0004753301327582,286.53350830078125,294.1499938964844,293.9474182128906,292.162841796875,293.2876281738281,293.77398681640625,287.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138903744518,7.48833883790212e-09,0.0010138829238712,-0.0186698827892541,0.0,0.0,0.0,-0.0085251051932573,60.0,8.566213607788086,-0.0,-7.008768676541878e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.578697790857404e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001008683029795,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,7.450098928529769e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001008683029795,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0004784757038578,286.5400085449219,294.1499938964844,293.99481201171875,292.1927490234375,293.3003845214844,293.8321533203125,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205972939729,8.27289703408951e-09,0.0010205890284851,-0.0207246132194995,0.0,0.0,0.0,-0.0089140310883522,60.0,8.655391693115234,-0.0,-7.10183840624268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.578697790857404e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001008683029795,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,7.450098928529769e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001008683029795,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0004784757038578,286.5400085449219,294.1499938964844,293.99481201171875,292.1927490234375,293.3003845214844,293.8321533203125,287.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205972939729,8.27289703408951e-09,0.0010205890284851,-0.0207246132194995,0.0,0.0,0.0,-0.0089140310883522,60.0,8.655391693115234,-0.0,-7.10183840624268e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.655440226197244e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001016764363157,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.509787246817723e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001016764363157,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004823091148864,286.546630859375,294.1499938964844,294.04119873046875,292.22216796875,293.3144836425781,293.8916320800781,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287752375006,9.22903620192983e-09,0.0010287660406902,-0.0232283528894186,0.0,0.0,0.0,-0.0093880360946059,60.0,8.757889747619629,-0.0,-7.216090125439224e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.655440226197244e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0001016764363157,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,7.509787246817723e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001016764363157,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004823091148864,286.546630859375,294.1499938964844,294.04119873046875,292.22216796875,293.3144836425781,293.8916320800781,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287752375006,9.22903620192983e-09,0.0010287660406902,-0.0232283528894186,0.0,0.0,0.0,-0.0093880360946059,60.0,8.757889747619629,-0.0,-7.216090125439224e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.733938350109383e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001025030578603,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,7.570841262349859e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001025030578603,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004862302739638,286.5533142089844,294.1499938964844,294.0863952636719,292.2509155273437,293.32916259765625,293.9503479003906,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371413081884,1.0207067191458918e-08,0.0010371310636401,-0.0257889721542596,0.0,0.0,0.0,-0.0098728984594345,60.0,8.8634672164917,-0.0,-7.333899532113719e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.733938350109383e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001025030578603,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,7.570841262349859e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001025030578603,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,0.0004862302739638,286.5533142089844,294.1499938964844,294.0863952636719,292.2509155273437,293.32916259765625,293.9503479003906,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371413081884,1.0207067191458918e-08,0.0010371310636401,-0.0257889721542596,0.0,0.0,0.0,-0.0098728984594345,60.0,8.8634672164917,-0.0,-7.333899532113719e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.818286343943328e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001033912849379,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,7.636445661773905e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001033912849379,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0004904436646029,286.5600280761719,294.1499938964844,294.1300964355469,292.2788391113281,293.3443908691406,294.0081481933594,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461264755576,1.1257987431179116e-08,0.0010461152996867,-0.0285398717969656,0.0,0.0,0.0,-0.0103938737884163,60.0,8.972494125366211,-0.0,-7.4615520873067e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.818286343943328e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001033912849379,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,7.636445661773905e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001033912849379,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,0.0004904436646029,286.5600280761719,294.1499938964844,294.1300964355469,292.2788391113281,293.3443908691406,294.0081481933594,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461264755576,1.1257987431179116e-08,0.0010461152996867,-0.0285398717969656,0.0,0.0,0.0,-0.0103938737884163,60.0,8.972494125366211,-0.0,-7.4615520873067e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,9.861967555480078e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001038512709783,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,7.670420018257573e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001038512709783,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0004926255787722,286.5633850097656,294.1499938964844,294.1513366699219,292.2924499511719,293.3519897460937,294.0377197265625,287.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507807601243,1.1802228527812986e-08,0.0010507690021768,-0.0299642328172922,0.0,0.0,0.0,-0.0106636770069599,60.0,9.027620315551758,-0.0,-7.52809157233969e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43994140625,0.0,0.0,9.907765343086794e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001043335432768,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,7.70604019635357e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001043335432768,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,0.0004949133144691,286.5667419433594,294.1499938964844,294.1720886230469,292.3058166503906,293.3598327636719,294.065185546875,287.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556589113548,1.2372843194441433e-08,0.0010556465713307,-0.0314574278891086,0.0,0.0,0.0,-0.0109465466812253,60.0,9.084758758544922,-0.0,-7.598173112910447e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.997293818742035e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001052763182087,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,7.775673293508589e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001052763182087,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0004993854090571,286.57354736328125,294.1499938964844,294.212158203125,292.33172607421875,293.3759460449219,294.1197204589844,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651974007487,1.3488326899846472e-08,0.0010651838965713,-0.0343758389353752,0.0,0.0,0.0,-0.0114995343610644,60.0,9.198844909667969,-0.0,-7.736109353118081e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.997293818742035e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001052763182087,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,7.775673293508589e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,0.0001052763182087,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0004993854090571,286.57354736328125,294.1499938964844,294.212158203125,292.33172607421875,293.3759460449219,294.1197204589844,287.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651974007487,1.3488326899846472e-08,0.0010651838965713,-0.0343758389353752,0.0,0.0,0.0,-0.0114995343610644,60.0,9.198844909667969,-0.0,-7.736109353118081e-08,0.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.050000000745058,0.0001008729304885,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.050000000745058,0.0001062240480678,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.050000000745058,7.845672371331602e-05,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.050000000745058,0.0001062240553437,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.050000000745058,0.0005038810777477,286.58038330078125,284.95001220703125,294.25,292.3564147949219,293.3924255371094,294.17047119140625,287.3513488769531,1.0,0.1000000014901161,7.875267105106332e-10,7.875267105106332e-10,1.0,1.0,-0.0010747902560979,1.4609694787282024e-08,0.0010747755877673,-0.0373087674379348,0.0,0.0,0.0,-0.0120554603636264,60.0,9.313470840454102,-0.0,-7.876022323216605e-08,1.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.0,0.050000000745058,0.0001008729304885,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.050000000745058,0.0001062240480678,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.050000000745058,7.845672371331602e-05,298.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.050000000745058,0.0001062240553437,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.050000000745058,0.0005038810777477,286.58038330078125,284.95001220703125,294.25,292.3564147949219,293.3924255371094,294.17047119140625,287.3513488769531,1.0,0.1000000014901161,7.875267105106332e-10,7.875267105106332e-10,1.0,1.0,-0.0010747902560979,1.4609694787282024e-08,0.0010747755877673,-0.0373087674379348,0.0,0.0,0.0,-0.0120554603636264,60.0,9.313470840454102,-0.0,-7.876022323216605e-08,1.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721740722656,0.6357398629188538,0.050000000745058,0.040824182331562,298.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.6357398629188538,0.050000000745058,0.0429898314177989,298.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.6357398629188538,0.050000000745058,0.0317521430552005,298.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721740722656,0.6357398629188538,0.050000000745058,0.0429898314177989,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.6357398629188538,0.050000000745058,0.2039252370595932,287.181884765625,284.95001220703125,294.2683410644531,292.3685302734375,297.0146789550781,297.7695007324219,287.55731201171875,1.0,0.1097090989351272,0.0845600366592407,0.0845600366592407,1.0,1.0,-0.4357369840145111,0.000531131925527,0.4352058470249176,-0.1202269420027732,0.0,0.0,0.0,10.167016983032228,60.0,1237.6881103515625,0.0,12.271759033203123,1.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6330106854438782,0.050000000745058,0.0452487841248512,298.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6330106854438782,0.050000000745058,0.047649148851633,298.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6330106854438782,0.050000000745058,0.0351934991776943,298.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6330106854438782,0.050000000745058,0.047649148851633,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6330106854438782,0.050000000745058,0.2260270565748214,288.1605529785156,284.95001220703125,294.2866516113281,292.3808288574219,297.5570068359375,298.7214050292969,288.852783203125,1.0,0.1210797578096389,0.1691200733184814,0.1691200733184814,1.0,1.0,-0.4821255207061767,0.0173746775835752,0.4647508263587951,-0.1111557856202125,0.0,0.0,0.0,12.50071144104004,60.0,2527.75537109375,0.0,16.681737899780273,1.0,281.571044921875,283.8609313964844,296.8953857421875,299.6951599121094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.701439812120756e-22,-2.850719906060378e-22,-2.850719906060378e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.0456749647855758,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.048097938299179,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.0355249717831611,298.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.048097938299179,298.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.2281559109687805,287.1588439941406,284.95001220703125,294.3233337402344,292.4059143066406,297.5267944335937,298.6884460449219,286.2791748046875,1.0,0.140578493475914,0.3382401466369629,0.3382401466369629,1.0,1.0,-0.4866766333580017,0.0648926123976707,0.4217840135097503,-0.0639875158667564,1.0,1.0,0.0,20.03255844116211,60.0,11894.22265625,0.0,23.180137634277344,1.0,282.33697509765625,285.8633728027344,297.2949523925781,299.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,2124.377685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948807418346405,1.0,0.0,0.0,0.9708080291748048,0.9708098769187928,6.384962603078749e-08,4.264612674713135,4.2646026611328125,9.797119673748966e-06,0.0,0.0,-0.0,4697.22021484375,0.0,28.10581398010254,1895.25830078125,0.0,266.78045654296875,0.2502752840518951,1.0,0.0,3.0,1.0,0.0
18079440,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.0456749647855758,298.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.048097938299179,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.0355249717831611,298.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.048097938299179,298.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34063720703125,0.5719838738441467,0.050000000745058,0.2281559109687805,287.1588439941406,284.95001220703125,294.3233337402344,292.4059143066406,297.5267944335937,298.6884460449219,286.2791748046875,1.0,0.140578493475914,0.3382401466369629,0.3382401466369629,1.0,1.0,-0.4866766333580017,0.0648926123976707,0.4217840135097503,-0.0639875158667564,1.0,1.0,0.0,20.03255844116211,60.0,11894.22265625,0.0,23.180137634277344,1.0,282.33697509765625,285.8633728027344,297.2949523925781,299.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,2124.377685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948807418346405,1.0,0.0,0.0,0.9708080291748048,0.9708098769187928,6.384962603078749e-08,4.264612674713135,4.2646026611328125,9.797119673748966e-06,0.0,0.0,-0.0,4697.22021484375,0.0,28.10581398010254,1895.25830078125,0.0,266.78045654296875,0.2502752840518951,1.0,0.0,3.0,1.0,0.0
18079500,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.5500375628471375,0.050000000745058,0.0458122603595256,298.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.5500375628471375,0.050000000745058,0.0482425168156623,298.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.5500375628471375,0.050000000745058,0.0356317572295665,298.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.5500375628471375,0.050000000745058,0.0482425168156623,298.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.5500375628471375,0.050000000745058,0.2288417220115661,285.7806701660156,284.95001220703125,294.3416748046875,292.418701171875,297.4986572265625,298.64068603515625,285.3627319335937,1.0,0.1489778310060501,0.4228001832962036,0.4228001832962036,1.0,1.0,-0.4881396889686584,0.1044604256749153,0.3836792707443237,-0.0245122984051704,1.0,1.0,0.0,23.710548400878903,60.0,11090.1767578125,0.0,26.330434799194336,1.0,282.6842956542969,284.9479064941406,296.4340209960937,298.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,3493.47216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526225924491882,1.0,0.0,0.0,1.2449519634246826,1.2449547052383425,1.0346439438535526e-07,4.265886306762695,4.265876293182373,9.786252121557482e-06,0.0,0.0,-0.0,3852.56640625,0.0,59.065914154052734,1895.431884765625,0.0,380.8863220214844,0.3142613470554352,1.0,0.0,3.0,1.0,0.0
