time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.533122718334198,0.050000000745058,0.0459433756768703,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.533122718334198,0.050000000745058,0.0483805872499942,298.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.533122718334198,0.050000000745058,0.0357337370514869,298.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.533122718334198,0.050000000745058,0.0483805872499942,298.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.533122718334198,0.050000000745058,0.2294966727495193,285.1803894042969,284.95001220703125,294.3599853515625,292.431640625,297.2957763671875,298.5917053222656,285.0295715332031,1.0,0.1565343886613845,0.5382401347160339,0.5382401347160339,0.800000011920929,1.0,-0.489536851644516,0.1611383110284805,0.3283985257148742,0.0320126265287399,0.9410444498062134,0.9410444498062134,0.0,27.228355407714844,60.0,10606.087890625,0.0,29.35835838317871,1.0,282.9146423339844,284.6481628417969,295.7332458496094,297.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,5096.10009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446313083171844,1.0,0.0,0.0,1.480630874633789,1.480634689331055,1.46282317814439e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3718.501953125,0.0,99.82833862304688,1895.43701171875,0.0,362.9435119628906,0.3746297359466553,1.0,0.0,3.0,1.0,0.0
18079620,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5165044069290161,0.050000000745058,0.0461064428091049,298.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5165044069290161,0.050000000745058,0.0485523045063018,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5165044069290161,0.050000000745058,0.0358605645596981,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5165044069290161,0.050000000745058,0.0485523045063018,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5165044069290161,0.050000000745058,0.2303112149238586,284.9249267578125,284.95001220703125,294.3845520019531,292.4491882324219,296.5245666503906,298.5329284667969,284.8815002441406,1.0,0.1654475182294845,0.6929002404212952,0.6929002404212952,0.5320509672164917,1.0,-0.4912740588188171,0.2587315738201141,0.2325424998998642,0.129253476858139,0.8051266074180603,0.8051266074180603,0.0,31.60679244995117,60.0,10457.498046875,0.0,33.16743850708008,1.0,283.0703125,284.5313415527344,295.22021484375,297.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,9792.8349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915033042430877,1.0,0.0,0.0,1.7083009481430054,1.7083065509796145,1.947252030731761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.989501953125,0.0,163.85980224609375,1895.4371337890625,0.0,261.0055236816406,0.4331638813018799,1.0,0.0,3.0,1.0,0.0
18079680,298.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5102602243423462,0.050000000745058,0.0461803190410137,298.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5102602243423462,0.050000000745058,0.0486300997436046,298.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5102602243423462,0.050000000745058,0.0359180234372615,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5102602243423462,0.050000000745058,0.0486300997436046,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5102602243423462,0.050000000745058,0.2306802570819854,284.87408447265625,284.95001220703125,294.39666748046875,292.4579467773437,295.86297607421875,298.5079650878906,284.8426818847656,1.0,0.1693548262119293,0.7691200971603394,0.7691200971603394,0.4000000059604645,1.0,-0.4920612871646881,0.3467688262462616,0.1452924460172653,0.2169279158115387,0.7591811418533325,0.7591811418533325,0.0,33.59660720825195,60.0,10485.0986328125,0.0,34.91872787475586,1.0,283.1044006347656,284.5228271484375,295.12017822265625,296.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,12481.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611369132995605,1.0,0.0,0.0,1.760142207145691,1.760148525238037,2.0672304401614386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.44677734375,0.0,186.75845336914065,1895.4371337890625,0.0,211.6889190673828,0.447146862745285,1.0,0.0,3.0,1.0,0.0
18079740,298.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4982117712497711,0.050000000745058,0.0463490560650825,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4982117712497711,0.050000000745058,0.0488077886402606,298.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4982117712497711,0.050000000745058,0.0360492654144763,298.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4982117712497711,0.050000000745058,0.0488077886402606,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.4982117712497711,0.050000000745058,0.2315231412649154,284.7987976074219,284.95001220703125,294.4268493652344,292.47998046875,294.5331420898437,298.4559020996094,284.794921875,1.0,0.1779061704874038,0.959232747554779,0.959232747554779,0.0706293284893035,1.0,-0.4938558638095855,0.492725133895874,0.001130744582042,0.3622117042541504,0.6428278684616089,0.6428278684616089,0.0,38.13515090942383,60.0,10468.1923828125,-0.0,38.929473876953125,1.0,283.13897705078125,284.614990234375,295.1203308105469,296.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,20088.6796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978022396564483,1.0,0.0,0.0,1.6630964279174805,1.663103699684143,1.8455604333667005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.60546875,0.0,188.03663635253903,1895.4371337890625,0.0,112.5280990600586,0.4456903636455536,1.0,0.0,3.0,1.0,0.0
18079800,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.4961103796958923,0.050000000745058,0.0463824197649955,298.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.4961103796958923,0.050000000745058,0.0488429218530654,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.4961103796958923,0.050000000745058,0.0360752157866954,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.4961103796958923,0.050000000745058,0.0488429218530654,298.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.4961103796958923,0.050000000745058,0.2316897958517074,284.7979736328125,284.95001220703125,294.4333190917969,292.4847412109375,294.45574951171875,298.446533203125,284.805908203125,1.0,0.1795275509357452,1.0,1.0,0.0,1.0,-0.4942154586315155,0.494213730096817,1.7182321698783198e-06,0.3636859357357025,0.6243489980697632,0.6243489980697632,0.0,39.02838516235352,60.0,10433.7255859375,-0.0,39.71794891357422,1.0,283.1416931152344,284.6546325683594,295.17388916015625,296.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,21472.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290801078081131,1.0,0.0,0.0,1.612946629524231,1.6129539012908936,1.7359349158141413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.647216796875,0.0,180.0542449951172,1895.4371337890625,0.0,81.49320983886719,0.4361593127250671,1.0,0.0,3.0,1.0,0.0
18079860,298.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4885485768318176,0.050000000745058,0.0465116128325462,298.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4885485768318176,0.050000000745058,0.0489789694547653,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4885485768318176,0.050000000745058,0.0361756980419158,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4885485768318176,0.050000000745058,0.0489789694547653,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4885485768318176,0.050000000745058,0.2323351353406906,284.8796081542969,284.95001220703125,294.4606628417969,292.5050354003906,294.4566955566406,298.4129638671875,284.9189758300781,1.0,0.1856635063886642,1.0,1.0,0.0,1.0,-0.4955921173095703,0.4955917596817016,3.592751340875111e-07,0.3650544583797455,0.6185163259506226,0.6185163259506226,0.0,42.4868049621582,60.0,10450.77734375,-0.0,42.78214645385742,1.0,283.1473083496094,284.8241577148437,295.44256591796875,297.1610717773437,293.1499938964844,293.1499938964844,283.1499938964844,21067.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900786995887756,1.0,0.0,0.0,1.4747378826141355,1.474744439125061,1.4511859092181112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.319091796875,0.0,147.0454864501953,1895.4371337890625,0.0,76.98629760742188,0.4126694500446319,1.0,0.0,3.0,1.0,0.0
18079920,298.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.48635333776474,0.050000000745058,0.0465513132512569,298.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.48635333776474,0.050000000745058,0.0490207746624946,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.48635333776474,0.050000000745058,0.0362065769731998,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.48635333776474,0.050000000745058,0.0490207746624946,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.48635333776474,0.050000000745058,0.2325334399938583,284.9162292480469,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4036560058594,284.9445495605469,1.0,0.1875059902667999,1.0,1.0,0.0,1.0,-0.4960151612758636,0.496014803647995,3.5945407717008493e-07,0.3655058145523071,0.6345714330673218,0.6345714330673218,0.0,43.54981994628906,48.0,10552.2666015625,-0.0,43.72732162475586,1.0,283.1481628417969,284.8388671875,295.4870300292969,297.2385559082031,293.1499938964844,293.1499938964844,283.1499938964844,19641.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917724549770355,1.0,0.0,0.0,1.489191651344299,1.489198088645935,1.4797711855862874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.03515625,0.0,145.7910614013672,1895.4371337890625,0.0,87.50230407714844,0.4118359684944153,1.0,0.0,3.0,1.0,0.0
18079980,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0465934835374355,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0490651801228523,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0362393744289875,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0490651801228523,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.2327440977096557,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748474121094,284.9453125,1.0,0.1889629960060119,1.0,1.0,0.0,1.0,-0.4964648485183716,0.4964644908905029,3.600883360377338e-07,0.3663892447948456,0.6542611718177795,0.6542611718177795,0.0,44.683143615722656,36.0,10684.5625,-0.0,44.73654556274414,1.0,283.14959716796875,284.8085021972656,295.5552978515625,297.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,17673.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965877950191498,1.0,0.0,0.0,1.5411593914031982,1.5411657094955444,1.5848515033667354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.59521484375,0.0,150.96994018554688,1895.4371337890625,0.0,110.10466766357422,0.4161823689937591,1.0,0.0,3.0,1.0,0.0
18080040,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0465934835374355,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0490651801228523,298.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0362393744289875,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.0490651801228523,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840584397315979,0.050000000745058,0.2327440977096557,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748474121094,284.9453125,1.0,0.1889629960060119,1.0,1.0,0.0,1.0,-0.4964648485183716,0.4964644908905029,3.600883360377338e-07,0.3663892447948456,0.6542611718177795,0.6542611718177795,0.0,44.683143615722656,36.0,10684.5625,-0.0,44.73654556274414,1.0,283.14959716796875,284.8085021972656,295.5552978515625,297.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,17673.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965877950191498,1.0,0.0,0.0,1.5411593914031982,1.5411657094955444,1.5848515033667354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.59521484375,0.0,150.96994018554688,1895.4371337890625,0.0,110.10466766357422,0.4161823689937591,1.0,0.0,3.0,1.0,0.0
18080100,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853063523769378,0.050000000745058,0.0465704798698425,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853063523769378,0.050000000745058,0.0490409582853317,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853063523769378,0.050000000745058,0.0362214855849742,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853063523769378,0.050000000745058,0.0490409582853317,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853063523769378,0.050000000745058,0.2326291799545288,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3641662597656,284.9427490234375,1.0,0.1877481490373611,1.0,1.0,0.0,1.0,-0.4962198436260223,0.4962194859981537,3.599869558001956e-07,0.3664445579051971,0.6482809782028198,0.6482809782028198,0.0,44.07040023803711,36.0,10666.8935546875,-0.0,44.19043731689453,1.0,283.1498107910156,284.811279296875,295.5664978027344,297.394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18089.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977566421031952,1.0,0.0,0.0,1.5322366952896118,1.532243013381958,1.5665531805098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.1240234375,0.0,150.31153869628906,1895.4371337890625,0.0,112.45099639892578,0.4154284596443176,1.0,0.0,3.0,1.0,0.0
18080160,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878984093666076,0.050000000745058,0.0465232841670513,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878984093666076,0.050000000745058,0.0489912591874599,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878984093666076,0.050000000745058,0.0361847765743732,298.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878984093666076,0.050000000745058,0.0489912591874599,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4878984093666076,0.050000000745058,0.2323934435844421,284.9453430175781,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3555603027344,284.9477844238281,1.0,0.1854055076837539,1.0,1.0,0.0,1.0,-0.4957170486450195,0.4957166910171509,3.596446731535252e-07,0.3662630021572113,0.6476221680641174,0.6476221680641174,0.0,42.81028366088867,25.0,10672.1484375,-0.0,43.06911849975586,1.0,283.14990234375,284.8194580078125,295.5751647949219,297.4042053222656,293.1499938964844,293.1499938964844,283.1499938964844,18172.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981784641742706,1.0,0.0,0.0,1.526152491569519,1.5261586904525757,1.5541367304194864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.14208984375,0.0,149.23452758789062,1895.4371337890625,0.0,113.14842987060548,0.4145430624485016,1.0,0.0,3.0,1.0,0.0
18080220,298.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929553568363189,0.050000000745058,0.0464346744120121,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929553568363189,0.050000000745058,0.048897948116064,298.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929553568363189,0.1659483909606933,0.0361158587038517,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929553568363189,0.050000000745058,0.048897948116064,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929553568363189,0.050000000745058,0.2319508194923401,284.9508056640625,284.95001220703125,294.5679016113281,292.5867004394531,294.5637512207031,298.3466796875,284.951904296875,1.0,0.181048184633255,1.0,1.0,0.0,1.0,-0.4947727024555206,0.494772344827652,3.589243817714305e-07,0.3657509684562683,0.6506173014640808,0.6506173014640808,0.0,40.442604064941406,25.0,10695.486328125,-0.0,40.9682502746582,1.0,283.14996337890625,284.8219909667969,295.5889587402344,297.4195861816406,293.1499938964844,293.1499938964844,283.1499938964844,17975.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982448041439056,1.0,0.0,0.0,1.5293070077896118,1.529313325881958,1.5605682790464925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.2138671875,0.0,149.30955505371094,1895.4371337890625,0.0,113.2560043334961,0.4147155284881592,1.0,0.0,3.0,1.0,0.0
18080280,298.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5787776112556458,0.1740565448999405,0.064020425081253,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5074569582939148,0.050000000745058,0.0486677810549736,298.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7245302200317383,0.1671233475208282,0.0954442396759986,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5074569582939148,0.050000000745058,0.0486677810549736,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5074569582939148,0.050000000745058,0.2308590114116668,284.96343994140625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3388977050781,285.0059509277344,1.0,0.1795540302991867,1.0,1.0,0.0,1.0,-0.5851251482963562,0.5851247310638428,4.4182309011375764e-07,0.4379784166812897,0.6598844528198242,0.6598844528198242,0.0,35.36833572387695,45.0,11705.5869140625,-0.0,46.66135025024414,1.0,283.1499938964844,284.893310546875,295.5989074707031,297.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,17753.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984280586242676,1.0,0.0,0.0,1.5354584455490112,1.535464644432068,1.5731477276403893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.6279296875,0.0,149.9637451171875,1895.4371337890625,0.0,113.55194091796876,0.4155766665935516,1.0,0.0,3.0,1.0,0.0
18080340,298.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.8304603695869446,0.1657125502824783,0.1515702456235885,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.7832267880439758,0.157745361328125,0.1336530894041061,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.8226515054702759,0.1618795245885849,0.1143589839339256,298.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.5493472814559937,0.1536783576011657,0.0482463613152504,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.5493472814559937,0.050000000745058,0.2288599610328674,285.394775390625,284.95001220703125,294.6101989746094,292.6195983886719,294.6076354980469,298.2102355957031,285.4544372558594,1.0,0.1869271248579025,1.0,1.0,0.0,1.0,-0.8119951486587524,0.8119944334030151,6.833708425801888e-07,0.6149599552154541,1.0,1.0,0.0,26.809402465820312,45.0,16395.1953125,-0.0,67.59495544433594,1.0,283.1499938964844,285.1952209472656,295.7787475585937,297.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,8508.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237708806991577,1.0,0.0,0.0,1.9064810276031487,1.906487345695496,2.425260277050256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.69287109375,0.0,213.3465270996093,1895.4371337890625,0.0,153.87159729003906,0.4754336774349212,1.0,0.0,3.0,1.0,0.0
18080400,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8458314538002014,0.1646416932344436,0.1503213047981262,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.8218621015548706,0.1564801633358001,0.1444057375192642,298.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8389520049095154,0.1618424654006958,0.1139394342899322,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.6957761645317078,0.1554669439792633,0.087123617529869,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.5642346143722534,0.050000000745058,0.2283749282360077,285.45855712890625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1806030273437,285.5044860839844,1.0,0.1897774487733841,1.0,1.0,0.0,1.0,-0.8689740300178528,0.8689733147621155,7.516101732107927e-07,0.6565436720848083,1.0,1.0,0.0,24.77672004699707,63.0,17255.615234375,-0.0,74.0755615234375,1.0,283.1499938964844,285.2159729003906,295.8343811035156,297.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,8747.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353645801544189,1.0,0.0,0.0,1.9667041301727293,1.9667108058929443,2.580901536930469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3505859375,0.0,232.97238159179688,1895.4371337890625,0.0,171.80491638183594,0.491609513759613,1.0,0.0,3.0,1.0,0.0
18080460,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.830445408821106,0.1648574620485305,0.1484792381525039,298.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8129658102989197,0.1524909436702728,0.1461072564125061,298.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8285096287727356,0.1640892773866653,0.1146195828914642,298.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.811465322971344,0.1520760953426361,0.1452773511409759,298.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.5538985133171082,0.1433566361665725,0.2287002503871917,285.6396179199219,284.95001220703125,294.6439819335937,292.6460266113281,294.6418151855469,298.08160400390625,285.6349182128906,1.0,0.2022473961114883,1.0,1.0,0.0,1.0,-0.9399057626724244,0.9399048686027528,8.438755685347132e-07,0.7108150720596313,1.0,1.0,0.0,27.286937713623047,63.0,19139.201171875,-0.0,90.99880981445312,1.0,283.1499938964844,285.25372314453125,295.993896484375,298.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,10827.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926700353622436,1.0,0.0,0.0,2.1916799545288086,2.191688299179077,3.205144594176091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.38232421875,0.0,322.2534484863281,1895.4371337890625,0.0,262.9922790527344,0.5432486534118652,1.0,0.0,3.0,1.0,0.0
18080520,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.9132996201515198,0.1668847203254699,0.1160748973488807,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.9721195697784424,0.1523408740758896,0.144787386059761,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.9170459508895874,0.1659393459558487,0.0912569761276245,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9708506464958192,0.1513087898492813,0.1442000269889831,297.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.8525210022926331,0.144017294049263,0.4738566279411316,285.671875,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0617980957031,285.7505798339844,1.0,0.2109134793281555,1.0,1.0,0.0,1.0,-1.144198298454285,1.1441971063613892,1.1481735100460355e-06,0.8656768202781677,1.0,1.0,0.0,16.727855682373047,83.0,21721.427734375,-0.0,120.06535339355467,1.0,283.1499938964844,285.373291015625,296.006103515625,298.3909606933594,293.1499938964844,293.1499938964844,283.1499938964844,11454.8994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110667705535888,1.0,0.0,0.0,2.254340887069702,2.254349708557129,3.391037068922742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.70361328125,0.0,350.6910095214844,1895.4371337890625,0.0,295.5749206542969,0.5613515973091125,1.0,0.0,3.0,1.0,0.0
18080580,298.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9030215740203856,0.1810832172632217,0.108464628458023,297.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9618031978607178,0.1574394255876541,0.1351731419563293,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.9030215740203856,0.1777140200138092,0.0843613818287849,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.9838268756866456,0.153843268752098,0.1452054530382156,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.954622745513916,0.1377255320549011,0.6277275681495667,286.0385437011719,284.95001220703125,294.6811828613281,292.6752624511719,294.6795959472656,298.0629577636719,286.05792236328125,1.0,0.2340970635414123,1.0,1.0,0.0,1.0,-1.2924628257751465,1.292461395263672,1.4097884104558034e-06,0.9786861538887024,1.0,1.0,0.0,18.312923431396484,83.0,24696.16015625,-0.0,167.02874755859375,1.0,283.1499938964844,285.55792236328125,296.0372619628906,298.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,13447.2255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668292105197906,1.0,0.0,0.0,2.4425323009490967,2.442542552947998,3.980833582772903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.35009765625,0.0,446.0536193847656,1895.4371337890625,0.0,414.9403991699219,0.6041761636734009,1.0,0.0,3.0,1.0,0.0
18080640,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9092851877212524,0.1839433014392852,0.1131147369742393,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0824279785156,0.9846177697181702,0.1578603386878967,0.1489463895559311,298.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9092851877212524,0.1800462901592254,0.0879781320691108,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.978167712688446,0.153599351644516,0.1456455886363983,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.9426745176315308,0.1362260282039642,0.6206209063529968,286.08514404296875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0475158691406,286.1039123535156,1.0,0.2422974407672882,1.0,1.0,0.0,1.0,-1.343329906463623,1.3433283567428589,1.5086984603840392e-06,1.0183017253875732,1.0,1.0,0.0,19.39691734313965,103.0,25504.3046875,-0.0,182.0775146484375,1.0,283.1499938964844,285.585693359375,296.029052734375,298.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,13971.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823107719421386,1.0,0.0,0.0,2.4897267818450928,2.4897375106811523,4.13615424577074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.87451171875,0.0,472.4123229980469,1895.4371337890625,0.0,455.5362243652344,0.6185285449028015,1.0,0.0,3.0,1.0,0.0
18080700,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.9883514046669006,0.1851879954338073,0.1665366142988205,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.9371086955070496,0.1576762944459915,0.1496267765760421,298.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.9819422960281372,0.1806181967258453,0.1265729069709777,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.9271543622016908,0.1532827615737915,0.1455676704645156,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.8859052062034607,0.1341325640678405,0.6087836027145386,286.1673889160156,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9996337890625,286.1811828613281,1.0,0.2600438296794891,1.0,1.0,0.0,1.0,-1.4324291944503784,1.4324275255203247,1.6934998257056575e-06,1.0883923768997192,1.0,1.0,0.0,23.20849609375,103.0,27023.626953125,-0.0,224.84361267089844,1.0,283.1499938964844,285.6236877441406,295.9951171875,298.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,15230.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098034739494324,1.0,0.0,0.0,2.5994229316711426,2.5994346141815186,4.508657696078444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.4267578125,0.0,537.6469116210938,1895.4371337890625,0.0,537.927490234375,0.6424091458320618,1.0,0.0,3.0,1.0,0.0
18080760,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8465738296508789,0.1829602271318435,0.1660875678062439,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.8068954944610596,0.1580179035663604,0.1502794325351715,297.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957702636719,0.8407633900642395,0.179360806941986,0.1264070868492126,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.7991013526916504,0.1535036116838455,0.1460737287998199,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.7624956369400024,0.1327539980411529,0.6035502552986145,286.1954650878906,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9311218261719,286.1881103515625,1.0,0.275978147983551,1.0,1.0,0.0,1.0,-1.4310786724090576,1.431077003479004,1.6922788290685276e-06,1.0890281200408936,1.0,1.0,0.0,36.21381378173828,91.0,27445.744140625,-0.0,255.321533203125,1.0,283.1499938964844,285.606201171875,295.9479064941406,298.83892822265625,293.1499938964844,293.1499938964844,283.1499938964844,16223.3349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303061604499817,1.0,0.0,0.0,2.682835578918457,2.6828479766845703,4.802655553248769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.22802734375,0.0,591.0830688476562,1895.4371337890625,0.0,609.1878051757812,0.6654492020606995,1.0,0.0,3.0,1.0,0.0
18080820,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.7739318609237671,0.1841296255588531,0.1663127243518829,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7393738031387329,0.1596834361553192,0.1521946042776107,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7688031792640686,0.1803192794322967,0.1268259584903717,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7326115965843201,0.1549067050218582,0.1477456241846084,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.6952726244926453,0.1313754618167877,0.5983201265335083,286.0937194824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8415222167969,286.08795166015625,1.0,0.2942919731140136,1.0,1.0,0.0,1.0,-1.4298741817474363,1.4298723936080933,1.689552732386801e-06,1.087944746017456,1.0,1.0,0.0,52.33152389526367,79.0,27832.689453125,-0.0,294.04736328125,1.0,283.1499938964844,285.4956970214844,295.8376159667969,298.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18221.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493313670158386,1.0,0.0,0.0,2.843224048614502,2.84323787689209,5.39405675681337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.447265625,0.0,703.557861328125,1895.4371337890625,0.0,683.8143920898438,0.7044485807418823,1.0,0.0,3.0,1.0,0.0
18080880,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.7739318609237671,0.1841296255588531,0.1663127243518829,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7393738031387329,0.1596834361553192,0.1521946042776107,297.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7688031792640686,0.1803192794322967,0.1268259584903717,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7326115965843201,0.1549067050218582,0.1477456241846084,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.6952726244926453,0.1313754618167877,0.5983201265335083,286.0937194824219,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8415222167969,286.08795166015625,1.0,0.2942919731140136,1.0,1.0,0.0,1.0,-1.4298741817474363,1.4298723936080933,1.689552732386801e-06,1.087944746017456,1.0,1.0,0.0,52.33152389526367,79.0,27832.689453125,-0.0,294.04736328125,1.0,283.1499938964844,285.4956970214844,295.8376159667969,298.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18221.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493313670158386,1.0,0.0,0.0,2.843224048614502,2.84323787689209,5.39405675681337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.447265625,0.0,703.557861328125,1895.4371337890625,0.0,683.8143920898438,0.7044485807418823,1.0,0.0,3.0,1.0,0.0
18080940,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.7610421180725098,0.1865444481372833,0.1683329641819,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05377197265625,0.7274435758590698,0.1611632108688354,0.1536749005317688,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7554317712783813,0.1820636689662933,0.1280005574226379,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7205888628959656,0.1562158912420272,0.1490669548511505,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.6798044443130493,0.1312535852193832,0.5977982878684998,286.0530700683594,284.95001220703125,294.7859802246094,292.7577819824219,294.7845458984375,297.8041687011719,286.0486755371094,1.0,0.3007788956165313,1.0,1.0,0.0,1.0,-1.4364445209503174,1.436442732810974,1.7037012867149317e-06,1.0930967330932615,1.0,1.0,0.0,57.50817108154297,79.0,28162.767578125,-0.0,309.5975036621094,1.0,283.1499938964844,285.4476318359375,295.7979736328125,298.7305908203125,293.1499938964844,293.1499938964844,283.1499938964844,19425.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515304803848267,1.0,0.0,0.0,2.935664892196656,2.93567967414856,5.750508762503159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.94091796875,0.0,774.4370727539062,1895.4371337890625,0.0,693.0067138671875,0.7241243124008179,1.0,0.0,3.0,1.0,0.0
18081000,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.7586029171943665,0.1883327960968017,0.1698797047138214,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.7246508598327637,0.1622103005647659,0.1546728163957595,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7525078058242798,0.1833776384592056,0.128891184926033,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7176439166069031,0.1571554243564605,0.1499640792608261,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.6754562258720398,0.1313902884721756,0.5982794165611267,286.0377197265625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78497314453125,286.03497314453125,1.0,0.3033141791820526,1.0,1.0,0.0,1.0,-1.4422218799591064,1.4422202110290527,1.7162273024950991e-06,1.097647786140442,1.0,1.0,0.0,59.27415466308594,67.0,28353.771484375,-0.0,316.54638671875,1.0,283.1499938964844,285.4295349121094,295.7897644042969,298.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,19979.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551694393157959,1.0,0.0,0.0,2.977261543273926,2.9772768020629883,5.914626513003896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.05615234375,0.0,807.8258666992188,1895.4371337890625,0.0,693.6968383789062,0.7370954751968384,1.0,0.0,3.0,1.0,0.0
18081060,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7630937099456787,0.193503126502037,0.1743672788143158,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7268107533454895,0.1652278751134872,0.1574482172727584,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7553772330284119,0.1872297525405883,0.1314844787120819,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7195700407028198,0.1598898470401764,0.1524729877710342,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.6747018098831177,0.1322115212678909,0.6012808084487915,286.0067443847656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0057678222656,1.0,0.3063278198242187,1.0,1.0,0.0,1.0,-1.4606671333312988,1.4606653451919556,1.7566429733051336e-06,1.112199783325195,1.0,1.0,0.0,60.33726501464844,55.0,28928.798828125,-0.0,327.7017517089844,1.0,283.1499938964844,285.3861999511719,295.8045959472656,298.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,21579.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525551438331604,1.0,0.0,0.0,3.0941579341888428,3.094174385070801,6.388196425177739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6640625,0.0,906.7640991210938,1895.4371337890625,0.0,697.3313598632812,0.7655897736549377,1.0,0.0,3.0,1.0,0.0
18081120,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7630937099456787,0.193503126502037,0.1743672788143158,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7268107533454895,0.1652278751134872,0.1574482172727584,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7553772330284119,0.1872297525405883,0.1314844787120819,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7195700407028198,0.1598898470401764,0.1524729877710342,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.6747018098831177,0.1322115212678909,0.6012808084487915,286.0067443847656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7432556152344,286.0057678222656,1.0,0.3063278198242187,1.0,1.0,0.0,1.0,-1.4606671333312988,1.4606653451919556,1.7566429733051336e-06,1.112199783325195,1.0,1.0,0.0,60.33726501464844,55.0,28928.798828125,-0.0,327.7017517089844,1.0,283.1499938964844,285.3861999511719,295.8045959472656,298.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,21579.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525551438331604,1.0,0.0,0.0,3.0941579341888428,3.094174385070801,6.388196425177739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6640625,0.0,906.7640991210938,1895.4371337890625,0.0,697.3313598632812,0.7655897736549377,1.0,0.0,3.0,1.0,0.0
18081180,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.780642032623291,0.199100986123085,0.1791810244321823,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7401140332221985,0.1685249656438827,0.1603702306747436,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.7708505392074585,0.1914354115724563,0.1342693567276001,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7325305938720703,0.162904217839241,0.1551277935504913,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6863178014755249,0.1335050016641616,0.605981707572937,285.99237060546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9923400878906,1.0,0.3050524294376373,1.0,1.0,0.0,1.0,-1.4821256399154663,1.482123851776123,1.804444309527753e-06,1.1291366815567017,1.0,1.0,0.0,57.190032958984375,43.0,29527.755859375,-0.0,329.9195861816406,1.0,283.1499938964844,285.3585205078125,295.8431396484375,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,23033.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559583306312561,1.0,0.0,0.0,3.196735620498657,3.1967532634735107,6.818781344009039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7783203125,0.0,999.9705200195312,1895.4371337890625,0.0,711.8861694335938,0.790650486946106,1.0,0.0,3.0,1.0,0.0
18081240,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.780642032623291,0.199100986123085,0.1791810244321823,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7401140332221985,0.1685249656438827,0.1603702306747436,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.7708505392074585,0.1914354115724563,0.1342693567276001,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.7325305938720703,0.162904217839241,0.1551277935504913,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6863178014755249,0.1335050016641616,0.605981707572937,285.99237060546875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9923400878906,1.0,0.3050524294376373,1.0,1.0,0.0,1.0,-1.4821256399154663,1.482123851776123,1.804444309527753e-06,1.1291366815567017,1.0,1.0,0.0,57.190032958984375,43.0,29527.755859375,-0.0,329.9195861816406,1.0,283.1499938964844,285.3585205078125,295.8431396484375,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,23033.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559583306312561,1.0,0.0,0.0,3.196735620498657,3.1967532634735107,6.818781344009039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7783203125,0.0,999.9705200195312,1895.4371337890625,0.0,711.8861694335938,0.790650486946106,1.0,0.0,3.0,1.0,0.0
18081300,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.793954074382782,0.2019759863615036,0.1816314607858657,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7507151365280151,0.1702258884906768,0.1618494540452957,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7830418348312378,0.1935900151729583,0.1356787979602813,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7427107095718384,0.1644649505615234,0.1564743220806121,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.6962118148803711,0.1342507898807525,0.608657717704773,285.9876403808594,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6965637207031,285.987060546875,1.0,0.303232878446579,1.0,1.0,0.0,1.0,-1.4933639764785769,1.4933620691299438,1.8298106851943885e-06,1.1380048990249634,1.0,1.0,0.0,54.48665618896485,43.0,29848.5546875,-0.0,328.400634765625,1.0,283.1499938964844,285.3452453613281,295.8626708984375,298.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,23832.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558535635471344,1.0,0.0,0.0,3.251699209213257,3.251717567443848,7.055277251311054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63916015625,0.0,1052.442138671875,1895.4371337890625,0.0,723.1068725585938,0.8013036847114563,1.0,0.0,3.0,1.0,0.0
18081360,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.8103469610214233,0.2048767507076263,0.1840894371271133,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.764500081539154,0.1719407141208648,0.1633248925209045,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7984669208526611,0.1957522630691528,0.1370819509029388,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7559202909469604,0.1660405397415161,0.1578179895877838,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.7089024186134338,0.1350336819887161,0.6114332675933838,285.987548828125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6837158203125,285.98797607421875,1.0,0.3007861673831939,1.0,1.0,0.0,1.0,-1.5047169923782349,1.504715085029602,1.855667051131604e-06,1.146960973739624,1.0,1.0,0.0,51.20708847045898,31.0,30126.35546875,-0.0,325.4214172363281,1.0,283.1499938964844,285.3402709960937,295.8799133300781,298.9000549316406,293.1499938964844,293.1499938964844,283.1499938964844,24369.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613234043121338,1.0,0.0,0.0,3.288115262985229,3.2881340980529785,7.214187007775763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.19921875,0.0,1088.1988525390625,1895.4371337890625,0.0,735.4384155273438,0.8130077719688416,1.0,0.0,3.0,1.0,0.0
