time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8511019349098206,0.2107055932283401,0.1890010684728622,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8036920428276062,0.1753711849451065,0.1662448495626449,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8377129435539246,0.2000558525323867,0.1398518830537796,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7940181493759155,0.1691947430372238,0.1604765653610229,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7406349182128906,0.1366485506296157,0.6170749068260193,285.9865417480469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.9873046875,1.0,0.2945912182331085,1.0,1.0,0.0,1.0,-1.527407169342041,1.5274052619934082,1.90803825717012e-06,1.164850115776062,1.0,1.0,0.0,43.50080871582031,25.0,30717.607421875,-0.0,316.2934265136719,1.0,283.1499938964844,285.3261413574219,295.91094970703125,298.9681396484375,293.1499938964844,293.1499938964844,283.1499938964844,25656.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567189633846283,1.0,0.0,0.0,3.373845100402832,3.3738646507263184,7.595276088068204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.40478515625,0.0,1175.5540771484375,1895.4371337890625,0.0,762.0596923828125,0.8339946866035461,1.0,0.0,3.0,1.0,0.0
18081480,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8511019349098206,0.2107055932283401,0.1890010684728622,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8036920428276062,0.1753711849451065,0.1662448495626449,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98651123046875,0.8377129435539246,0.2000558525323867,0.1398518830537796,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7940181493759155,0.1691947430372238,0.1604765653610229,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.7406349182128906,0.1366485506296157,0.6170749068260193,285.9865417480469,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6603698730469,285.9873046875,1.0,0.2945912182331085,1.0,1.0,0.0,1.0,-1.527407169342041,1.5274052619934082,1.90803825717012e-06,1.164850115776062,1.0,1.0,0.0,43.50080871582031,25.0,30717.607421875,-0.0,316.2934265136719,1.0,283.1499938964844,285.3261413574219,295.91094970703125,298.9681396484375,293.1499938964844,293.1499938964844,283.1499938964844,25656.7890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567189633846283,1.0,0.0,0.0,3.373845100402832,3.3738646507263184,7.595276088068204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.40478515625,0.0,1175.5540771484375,1895.4371337890625,0.0,762.0596923828125,0.8339946866035461,1.0,0.0,3.0,1.0,0.0
18081540,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.9073760509490968,0.2165255397558212,0.1939337998628616,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.85136878490448,0.1787547469139099,0.1691512763500213,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8898899555206299,0.2042766213417053,0.1425873637199401,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8415575623512268,0.1723049581050872,0.163124531507492,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.784039318561554,0.1382735073566436,0.6229289770126343,285.98980712890625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396789550781,285.9907531738281,1.0,0.2891651690006256,1.0,1.0,0.0,1.0,-1.5503090620040894,1.5503071546554563,1.961833504537936e-06,1.1828867197036743,1.0,1.0,0.0,36.23701477050781,25.0,31303.580078125,-0.0,308.10626220703125,1.0,283.1499938964844,285.3165283203125,295.9379577636719,299.031005859375,293.1499938964844,293.1499938964844,283.1499938964844,26878.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728816986083984,1.0,0.0,0.0,3.45324182510376,3.4532623291015625,7.956961667332507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.015625,0.0,1260.5157470703125,1895.4371337890625,0.0,788.7803955078125,0.8534600734710693,1.0,0.0,3.0,1.0,0.0
18081600,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.9073760509490968,0.2165255397558212,0.1939337998628616,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.85136878490448,0.1787547469139099,0.1691512763500213,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8898899555206299,0.2042766213417053,0.1425873637199401,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8415575623512268,0.1723049581050872,0.163124531507492,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.784039318561554,0.1382735073566436,0.6229289770126343,285.98980712890625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6396789550781,285.9907531738281,1.0,0.2891651690006256,1.0,1.0,0.0,1.0,-1.5503090620040894,1.5503071546554563,1.961833504537936e-06,1.1828867197036743,1.0,1.0,0.0,36.23701477050781,25.0,31303.580078125,-0.0,308.10626220703125,1.0,283.1499938964844,285.3165283203125,295.9379577636719,299.031005859375,293.1499938964844,293.1499938964844,283.1499938964844,26878.560546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728816986083984,1.0,0.0,0.0,3.45324182510376,3.4532623291015625,7.956961667332507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.015625,0.0,1260.5157470703125,1895.4371337890625,0.0,788.7803955078125,0.8534600734710693,1.0,0.0,3.0,1.0,0.0
18081660,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9733038544654846,0.222287118434906,0.1989021152257919,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9054588675498962,0.1820443272590637,0.1720615625381469,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9527066946029664,0.2083665132522583,0.1453000605106353,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8939149975776672,0.1753235459327697,0.1657787412405014,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.830643892288208,0.1398484855890274,0.6290107369422913,285.99566650390625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208190917969,285.99676513671875,1.0,0.2864187955856323,1.0,1.0,0.0,1.0,-1.5735132694244385,1.573511242866516,2.017302449530689e-06,1.201143741607666,1.0,1.0,0.0,31.08109664916992,28.0,31887.814453125,-0.0,305.41900634765625,1.0,283.1499938964844,285.30975341796875,295.96392822265625,299.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,28062.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783103704452515,1.0,0.0,0.0,3.52850341796875,3.528524875640869,8.307577559207857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.69677734375,0.0,1344.7423095703125,1895.4371337890625,0.0,815.101318359375,0.8719244599342346,1.0,0.0,3.0,1.0,0.0
18081720,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9733038544654846,0.222287118434906,0.1989021152257919,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9054588675498962,0.1820443272590637,0.1720615625381469,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9527066946029664,0.2083665132522583,0.1453000605106353,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8939149975776672,0.1753235459327697,0.1657787412405014,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.830643892288208,0.1398484855890274,0.6290107369422913,285.99566650390625,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208190917969,285.99676513671875,1.0,0.2864187955856323,1.0,1.0,0.0,1.0,-1.5735132694244385,1.573511242866516,2.017302449530689e-06,1.201143741607666,1.0,1.0,0.0,31.08109664916992,28.0,31887.814453125,-0.0,305.41900634765625,1.0,283.1499938964844,285.30975341796875,295.96392822265625,299.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,28062.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783103704452515,1.0,0.0,0.0,3.52850341796875,3.528524875640869,8.307577559207857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.69677734375,0.0,1344.7423095703125,1895.4371337890625,0.0,815.101318359375,0.8719244599342346,1.0,0.0,3.0,1.0,0.0
18081780,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9897599816322328,0.2289897948503494,0.1968188136816024,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.935244917869568,0.1851816922426223,0.1749980449676513,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9804317355155944,0.2123085856437683,0.1480232924222946,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.9214996099472046,0.1781919598579406,0.1684610992670059,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8513932824134827,0.1413214653730392,0.6354137063026428,285.9937438964844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6059875488281,285.99273681640625,1.0,0.2860102951526642,1.0,1.0,0.0,1.0,-1.5831233263015747,1.5831211805343628,2.040784465862089e-06,1.208901047706604,1.0,1.0,0.0,29.45808792114257,31.0,32285.10546875,-0.0,306.7313232421875,1.0,283.1499938964844,285.2945251464844,295.9882202148437,299.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,29229.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833540558815002,1.0,0.0,0.0,3.601106882095337,3.6011292934417725,8.652972383060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.09423828125,0.0,1429.4716796875,1895.4371337890625,0.0,840.3049926757812,0.8897417187690735,1.0,0.0,3.0,1.0,0.0
18081840,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9897599816322328,0.2289897948503494,0.1968188136816024,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.935244917869568,0.1851816922426223,0.1749980449676513,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9804317355155944,0.2123085856437683,0.1480232924222946,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.9214996099472046,0.1781919598579406,0.1684610992670059,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8513932824134827,0.1413214653730392,0.6354137063026428,285.9937438964844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6059875488281,285.99273681640625,1.0,0.2860102951526642,1.0,1.0,0.0,1.0,-1.5831233263015747,1.5831211805343628,2.040784465862089e-06,1.208901047706604,1.0,1.0,0.0,29.45808792114257,31.0,32285.10546875,-0.0,306.7313232421875,1.0,283.1499938964844,285.2945251464844,295.9882202148437,299.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,29229.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833540558815002,1.0,0.0,0.0,3.601106882095337,3.6011292934417725,8.652972383060842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.09423828125,0.0,1429.4716796875,1895.4371337890625,0.0,840.3049926757812,0.8897417187690735,1.0,0.0,3.0,1.0,0.0
18081900,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9818415641784668,0.2335592955350875,0.1886651813983917,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9430516958236694,0.1866805702447891,0.1764204502105713,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.986748218536377,0.2141539454460144,0.1493329256772995,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.9291569590568542,0.1795572191476822,0.1697572469711303,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8565412163734436,0.1420363783836364,0.6385664939880371,285.98419189453125,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.603271484375,285.9830627441406,1.0,0.2863368690013885,1.0,1.0,0.0,1.0,-1.5876619815826416,1.5876598358154297,2.051710225714487e-06,1.212364673614502,1.0,1.0,0.0,29.209482192993164,31.0,32468.36328125,-0.0,307.1383972167969,1.0,283.1499938964844,285.280517578125,295.9979248046875,299.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,29935.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852926969528198,1.0,0.0,0.0,3.644327163696289,3.644350051879883,8.861924243319663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.74609375,0.0,1481.5615234375,1895.4371337890625,0.0,850.187744140625,0.8975455164909363,1.0,0.0,3.0,1.0,0.0
18081960,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.9805901646614076,0.2382711917161941,0.1863356083631515,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.9486980438232422,0.1881400644779205,0.1778077632188797,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.9911686778068542,0.2159634083509445,0.1506040096282959,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.93476665019989,0.1808832138776779,0.1710186451673507,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.860209584236145,0.1427475661039352,0.6417236328125,285.9815673828125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6015014648437,285.9815979003906,1.0,0.2870495617389679,1.0,1.0,0.0,1.0,-1.5932446718215942,1.593242645263672,2.0653410501836333e-06,1.216749668121338,1.0,1.0,0.0,29.123809814453125,49.0,32640.60546875,-0.0,309.6236877441406,1.0,283.1499938964844,285.2756042480469,296.0074157714844,299.1867370605469,293.1499938964844,293.1499938964844,283.1499938964844,30373.298828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868459343910217,1.0,0.0,0.0,3.670878171920776,3.670901298522949,8.991522122414608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.474609375,0.0,1514.1800537109375,1895.4371337890625,0.0,858.18505859375,0.9068741202354432,1.0,0.0,3.0,1.0,0.0
18082020,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9891595244407654,0.2450761198997497,0.2046865224838256,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9316554069519044,0.191025972366333,0.1806063801050186,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9782742261886596,0.219549298286438,0.1531579494476318,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9173793196678162,0.1835013926029205,0.1735651642084121,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8456034660339355,0.1441552639007568,0.6483790278434753,285.9998779296875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59063720703125,286.00372314453125,1.0,0.2958557307720184,1.0,1.0,0.0,1.0,-1.6327310800552368,1.632728934288025,2.163049430237152e-06,1.247470140457153,1.0,1.0,0.0,31.50575828552246,52.0,33432.765625,-0.0,335.7932434082031,1.0,283.1499938964844,285.28448486328125,296.0348205566406,299.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,31522.689453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905913710594177,1.0,0.0,0.0,3.739690065383911,3.7397141456604,9.33178057493933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7197265625,0.0,1600.9381103515625,1895.4371337890625,0.0,877.7617797851562,0.9237666726112366,1.0,0.0,3.0,1.0,0.0
18082080,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9891595244407654,0.2450761198997497,0.2046865224838256,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.9316554069519044,0.191025972366333,0.1806063801050186,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.9782742261886596,0.219549298286438,0.1531579494476318,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9173793196678162,0.1835013926029205,0.1735651642084121,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.8456034660339355,0.1441552639007568,0.6483790278434753,285.9998779296875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.59063720703125,286.00372314453125,1.0,0.2958557307720184,1.0,1.0,0.0,1.0,-1.6327310800552368,1.632728934288025,2.163049430237152e-06,1.247470140457153,1.0,1.0,0.0,31.50575828552246,52.0,33432.765625,-0.0,335.7932434082031,1.0,283.1499938964844,285.28448486328125,296.0348205566406,299.2483215332031,293.1499938964844,293.1499938964844,283.1499938964844,31522.689453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905913710594177,1.0,0.0,0.0,3.739690065383911,3.7397141456604,9.33178057493933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7197265625,0.0,1600.9381103515625,1895.4371337890625,0.0,877.7617797851562,0.9237666726112366,1.0,0.0,3.0,1.0,0.0
18082140,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.9909497499465942,0.2475988119840622,0.2224828153848648,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.9099271297454834,0.1938384920358657,0.1833736896514892,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9591721296310424,0.2230466306209564,0.1556824296712875,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8970493078231812,0.1860474646091461,0.1760803163051605,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.8279721140861511,0.1453640758991241,0.6545030474662781,286.0356140136719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5636291503906,286.03814697265625,1.0,0.3044090569019317,1.0,1.0,0.0,1.0,-1.6721550226211548,1.672152757644653,2.264010390717885e-06,1.2786046266555786,1.0,1.0,0.0,34.55655288696289,55.0,34275.63671875,-0.0,364.7331848144531,1.0,283.1499938964844,285.3012390136719,296.0717163085937,299.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,32659.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970701575279236,1.0,0.0,0.0,3.806546449661255,3.806571483612061,9.668420943853562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.48681640625,0.0,1688.3450927734375,1895.4371337890625,0.0,912.6176147460938,0.9401844143867492,1.0,0.0,3.0,1.0,0.0
18082200,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.9909497499465942,0.2475988119840622,0.2224828153848648,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.9099271297454834,0.1938384920358657,0.1833736896514892,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9591721296310424,0.2230466306209564,0.1556824296712875,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8970493078231812,0.1860474646091461,0.1760803163051605,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.8279721140861511,0.1453640758991241,0.6545030474662781,286.0356140136719,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5636291503906,286.03814697265625,1.0,0.3044090569019317,1.0,1.0,0.0,1.0,-1.6721550226211548,1.672152757644653,2.264010390717885e-06,1.2786046266555786,1.0,1.0,0.0,34.55655288696289,55.0,34275.63671875,-0.0,364.7331848144531,1.0,283.1499938964844,285.3012390136719,296.0717163085937,299.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,32659.861328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970701575279236,1.0,0.0,0.0,3.806546449661255,3.806571483612061,9.668420943853562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.48681640625,0.0,1688.3450927734375,1895.4371337890625,0.0,912.6176147460938,0.9401844143867492,1.0,0.0,3.0,1.0,0.0
18082260,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9585530161857604,0.2515857517719269,0.2256516963243484,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8768817782402039,0.1964679807424545,0.1860742270946502,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9214829206466676,0.2263075113296508,0.1581259220838546,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8647847175598145,0.1884234994649887,0.1785385906696319,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.7979563474655151,0.1463357508182525,0.6598914265632629,286.0439758300781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5428161621094,286.04498291015625,1.0,0.3119966685771942,1.0,1.0,0.0,1.0,-1.6902461051940918,1.6902438402175903,2.311147227374022e-06,1.2927608489990234,1.0,1.0,0.0,39.28139114379883,58.0,34772.22265625,-0.0,388.4337768554688,1.0,283.1499938964844,285.2965393066406,296.0956420898437,299.4003295898437,293.1499938964844,293.1499938964844,283.04998779296875,33779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037064790725708,1.0,0.0,0.0,3.871218919754028,3.8712446689605713,9.999740768762422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.14697265625,0.0,1775.869384765625,1895.4371337890625,0.0,949.6351318359376,0.9550756216049194,1.0,0.0,3.0,1.0,0.0
18082320,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439758300781,0.9585530161857604,0.2515857517719269,0.2256516963243484,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8768817782402039,0.1964679807424545,0.1860742270946502,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.9214829206466676,0.2263075113296508,0.1581259220838546,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8647847175598145,0.1884234994649887,0.1785385906696319,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.043701171875,0.7979563474655151,0.1463357508182525,0.6598914265632629,286.0439758300781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5428161621094,286.04498291015625,1.0,0.3119966685771942,1.0,1.0,0.0,1.0,-1.6902461051940918,1.6902438402175903,2.311147227374022e-06,1.2927608489990234,1.0,1.0,0.0,39.28139114379883,58.0,34772.22265625,-0.0,388.4337768554688,1.0,283.1499938964844,285.2965393066406,296.0956420898437,299.4003295898437,293.1499938964844,293.1499938964844,283.04998779296875,33779.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037064790725708,1.0,0.0,0.0,3.871218919754028,3.8712446689605713,9.999740768762422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.14697265625,0.0,1775.869384765625,1895.4371337890625,0.0,949.6351318359376,0.9550756216049194,1.0,0.0,3.0,1.0,0.0
18082380,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9359393119812012,0.2560406923294067,0.2297047525644302,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8567031621932983,0.1986637562513351,0.1883680373430252,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8985024690628052,0.2290227860212326,0.1601955592632293,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8451635241508484,0.1903948932886123,0.1806179285049438,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7775439620018005,0.147066131234169,0.6641004085540771,285.98101806640625,284.95001220703125,295.2374572753906,293.0854187011719,295.2362670898437,297.5274963378906,285.9808349609375,1.0,0.3185769915580749,1.0,1.0,0.0,1.0,-1.7079023122787476,1.7078999280929563,2.3577522370032966e-06,1.306592345237732,1.0,1.0,0.0,43.24355316162109,58.0,35534.4453125,-0.0,409.8622131347656,1.0,283.0517272949219,285.21728515625,296.1287536621094,299.4947509765625,293.1499938964844,293.1499938964844,283.04998779296875,34685.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130396127700806,1.0,0.0,0.0,3.922807455062866,3.9228339195251465,1.0268032610838418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.3427734375,0.0,1847.8167724609373,1895.4371337890625,0.0,1003.8025512695312,0.9656805396080016,1.0,0.0,3.0,1.0,0.0
18082440,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.934446394443512,0.2563802003860473,0.2300141602754593,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8554062843322754,0.1988173276185989,0.1885252594947815,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.8970873355865479,0.2292136996984481,0.1603375524282455,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.8439040780067444,0.1905320137739181,0.1807596087455749,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.7762063145637512,0.1471134275197982,0.66436767578125,285.9813232421875,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5263977050781,285.9813842773437,1.0,0.3190426230430603,1.0,1.0,0.0,1.0,-1.70912504196167,1.709122657775879,2.361000269957003e-06,1.3075497150421145,1.0,1.0,0.0,43.53053665161133,61.0,35564.0625,-0.0,411.3981628417969,1.0,283.05145263671875,285.21728515625,296.1281433105469,299.4949951171875,293.1499938964844,293.1499938964844,282.75,34728.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133419871330261,1.0,0.0,0.0,3.925227642059326,3.9252541065216064,1.0280706419507624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.87548828125,0.0,1851.23876953125,1895.4371337890625,0.0,1005.5975952148438,0.9662564992904664,1.0,0.0,3.0,1.0,0.0
18082500,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.9240398406982422,0.2586454153060913,0.2322079241275787,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.8464863300323486,0.1998110264539718,0.1896214485168457,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.8872532844543457,0.2304437011480331,0.1613266766071319,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481140136719,0.8352254033088684,0.1914110034704208,0.1817449927330017,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7669597268104553,0.1473675668239593,0.6661617755889893,285.8443908691406,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5175170898437,285.8239440917969,1.0,0.3223569691181183,1.0,1.0,0.0,1.0,-1.7176005840301514,1.7175981998443604,2.3836043965275167e-06,1.314196228981018,1.0,1.0,0.0,45.61890411376953,61.0,36681.16015625,-0.0,422.3932800292969,1.0,282.792236328125,285.0341796875,296.1879577636719,299.6908874511719,293.1499938964844,293.1499938964844,282.75,35016.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248475909233093,1.0,0.0,0.0,3.941498517990112,3.941525220870972,1.0366114793214365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.42724609375,0.0,1874.35595703125,1895.4371337890625,0.0,1075.716796875,0.9701277017593384,1.0,0.0,3.0,1.0,0.0
18082560,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9137612581253052,0.2606800198554992,0.2341806292533874,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.8377668857574463,0.2006142437458038,0.1905342489480972,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8774922490119934,0.2314464002847671,0.1621482521295547,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8266717791557312,0.1921046078205108,0.182552695274353,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.7579187750816345,0.1474658548831939,0.6672776937484741,285.7752380371094,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50689697265625,285.77362060546875,1.0,0.3254965245723724,1.0,1.0,0.0,1.0,-1.724362850189209,1.724360466003418,2.401746769464808e-06,1.3195093870162964,1.0,1.0,0.0,47.781715393066406,64.0,36883.234375,-0.0,432.6969299316406,1.0,282.7544860839844,284.9855041503906,296.1732788085937,299.64971923828125,293.1499938964844,293.1499938964844,282.45001220703125,35239.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301112771034241,1.0,0.0,0.0,3.954020977020264,3.954047918319702,1.043208726514422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.6396484375,0.0,1892.2777099609373,1895.4371337890625,0.0,1108.9500732421875,0.9731067419052124,1.0,0.0,3.0,1.0,0.0
18082620,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.89644855260849,0.2643976807594299,0.2377733588218689,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8219078183174133,0.201865941286087,0.1919952630996704,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8598181009292603,0.2330541163682937,0.1634847819805145,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8105891346931458,0.1931436508893966,0.1838110983371734,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.741636335849762,0.14735709130764,0.6680425405502319,285.5643615722656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48419189453125,285.5626220703125,1.0,0.3312908709049225,1.0,1.0,0.0,1.0,-1.734467387199402,1.7344648838043213,2.4290161491080653e-06,1.3274506330490112,1.0,1.0,0.0,52.12981033325195,67.0,38099.49609375,-0.0,451.53265380859375,1.0,282.457275390625,284.75274658203125,296.1780700683594,299.73504638671875,293.1499938964844,293.1499938964844,282.1499938964844,35546.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431823968887329,1.0,0.0,0.0,3.971227407455444,3.971254587173462,1.0523078799451469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89599609375,0.0,1917.0889892578125,1895.4371337890625,0.0,1194.4827880859375,0.9771997928619384,1.0,0.0,3.0,1.0,0.0
18082680,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.89644855260849,0.2643976807594299,0.2377733588218689,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8219078183174133,0.201865941286087,0.1919952630996704,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8598181009292603,0.2330541163682937,0.1634847819805145,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8105891346931458,0.1931436508893966,0.1838110983371734,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.741636335849762,0.14735709130764,0.6680425405502319,285.5643615722656,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48419189453125,285.5626220703125,1.0,0.3312908709049225,1.0,1.0,0.0,1.0,-1.734467387199402,1.7344648838043213,2.4290161491080653e-06,1.3274506330490112,1.0,1.0,0.0,52.12981033325195,67.0,38099.49609375,-0.0,451.53265380859375,1.0,282.457275390625,284.75274658203125,296.1780700683594,299.73504638671875,293.1499938964844,293.1499938964844,282.1499938964844,35546.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431823968887329,1.0,0.0,0.0,3.971227407455444,3.971254587173462,1.0523078799451469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.89599609375,0.0,1917.0889892578125,1895.4371337890625,0.0,1194.4827880859375,0.9771997928619384,1.0,0.0,3.0,1.0,0.0
18082740,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.8879225850105286,0.2664176821708679,0.2397383451461792,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8135032057762146,0.2024288028478622,0.1926812082529068,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.8508591651916504,0.233809232711792,0.1641322523355484,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.801609456539154,0.1935843825340271,0.1843806505203247,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.7332851886749268,0.147145465016365,0.6677792072296143,285.3927307128906,284.95001220703125,295.33477783203125,293.14276123046875,295.3335876464844,297.47076416015625,285.3778686523437,1.0,0.3343898952007293,1.0,1.0,0.0,1.0,-1.7387967109680176,1.738794207572937,2.440761818434112e-06,1.3308563232421875,1.0,1.0,0.0,54.62089538574219,67.0,39155.82421875,0.0,461.526611328125,1.0,282.18035888671875,284.5456848144531,296.210205078125,299.8715209960937,293.1499938964844,293.1499938964844,282.1499938964844,35665.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65224689245224,1.0,0.0,0.0,3.977846622467041,3.9778740406036377,1.0558187568676658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.43701171875,0.0,1926.691162109375,1895.4371337890625,0.0,1256.2161865234375,0.9787741899490356,1.0,0.0,3.0,1.0,0.0
18082800,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.8821523785591125,0.2677701115608215,0.2410210520029068,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.8075505495071411,0.2027482539415359,0.1930727213621139,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8448488712310791,0.234255239367485,0.1645088940858841,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.7953854203224182,0.1938186436891555,0.1846916824579239,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7275992631912231,0.1469255238771438,0.6672155261039734,285.3467712402344,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4608459472656,285.344482421875,1.0,0.336460530757904,1.0,1.0,0.0,1.0,-1.7409565448760986,1.740954041481018,2.4466455670335563e-06,1.332564353942871,1.0,1.0,0.0,56.39097213745117,55.0,39252.0234375,0.0,468.09320068359375,1.0,282.1553955078125,284.5137023925781,296.1864624023437,299.81378173828125,293.1499938964844,293.1499938964844,281.8500061035156,35730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653256893157959,1.0,0.0,0.0,3.9814453125,3.9814724922180176,1.0577298326097662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.6162109375,0.0,1931.9248046875,1895.4371337890625,0.0,1263.2135009765625,0.9796301126480104,1.0,0.0,3.0,1.0,0.0
18082860,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8875985741615295,0.2708439230918884,0.243813931941986,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8101255297660828,0.2033343464136123,0.1936718225479126,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8476550579071045,0.2351192086935043,0.1651513427495956,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7977637648582458,0.1942057013511657,0.1851007789373397,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7280851602554321,0.1462475806474685,0.6643375754356384,285.1276550292969,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4373779296875,285.125,1.0,0.3357917070388794,1.0,1.0,0.0,1.0,-1.7428395748138428,1.7428370714187622,2.452168018862721e-06,1.334359645843506,1.0,1.0,0.0,55.974754333496094,43.0,40302.90234375,0.0,468.0167846679688,1.0,281.8564758300781,284.2748107910156,296.1963195800781,299.8870849609375,293.1499938964844,293.1499938964844,281.54998779296875,35839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619042754173279,1.0,0.0,0.0,3.987541675567627,3.987568855285645,1.0609714991005603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.81201171875,0.0,1940.81298828125,1895.4371337890625,0.0,1324.064208984375,0.9810801148414612,1.0,0.0,3.0,1.0,0.0
18082920,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8875985741615295,0.2708439230918884,0.243813931941986,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8101255297660828,0.2033343464136123,0.1936718225479126,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8476550579071045,0.2351192086935043,0.1651513427495956,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7977637648582458,0.1942057013511657,0.1851007789373397,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7280851602554321,0.1462475806474685,0.6643375754356384,285.1276550292969,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4373779296875,285.125,1.0,0.3357917070388794,1.0,1.0,0.0,1.0,-1.7428395748138428,1.7428370714187622,2.452168018862721e-06,1.334359645843506,1.0,1.0,0.0,55.974754333496094,43.0,40302.90234375,0.0,468.0167846679688,1.0,281.8564758300781,284.2748107910156,296.1963195800781,299.8870849609375,293.1499938964844,293.1499938964844,281.54998779296875,35839.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619042754173279,1.0,0.0,0.0,3.987541675567627,3.987568855285645,1.0609714991005603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.81201171875,0.0,1940.81298828125,1895.4371337890625,0.0,1324.064208984375,0.9810801148414612,1.0,0.0,3.0,1.0,0.0
18082980,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9092080593109132,0.2737173438072204,0.2462766617536544,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8258073329925537,0.203710675239563,0.1939153224229812,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8648229241371155,0.2357363551855087,0.165505051612854,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8139034509658813,0.19439297914505,0.1851634085178375,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7400468587875366,0.1454107463359832,0.6599975824356079,284.9091186523437,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4147644042969,284.9090576171875,1.0,0.3312993049621582,1.0,1.0,0.0,1.0,-1.7413798570632937,1.7413774728775024,2.4495234356436413e-06,1.3342682123184204,0.9493314027786256,0.9493314027786256,0.0,51.98386764526367,31.0,41166.19921875,0.0,455.2875671386719,1.0,281.5557861328125,284.044921875,296.20684814453125,299.9535217285156,293.1499938964844,293.1499938964844,281.25,37643.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696687340736389,1.0,0.0,0.0,3.9518189430236816,3.951846122741699,1.0420470744065824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.2587890625,0.0,1908.9139404296875,1895.4371337890625,0.0,1380.1031494140625,0.9737251400947572,1.0,0.0,3.0,1.0,0.0
18083040,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9092080593109132,0.2737173438072204,0.2462766617536544,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8258073329925537,0.203710675239563,0.1939153224229812,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8648229241371155,0.2357363551855087,0.165505051612854,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8139034509658813,0.19439297914505,0.1851634085178375,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7400468587875366,0.1454107463359832,0.6599975824356079,284.9091186523437,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4147644042969,284.9090576171875,1.0,0.3312993049621582,1.0,1.0,0.0,1.0,-1.7413798570632937,1.7413774728775024,2.4495234356436413e-06,1.3342682123184204,0.9493314027786256,0.9493314027786256,0.0,51.98386764526367,31.0,41166.19921875,0.0,455.2875671386719,1.0,281.5557861328125,284.044921875,296.20684814453125,299.9535217285156,293.1499938964844,293.1499938964844,281.25,37643.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696687340736389,1.0,0.0,0.0,3.9518189430236816,3.951846122741699,1.0420470744065824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.2587890625,0.0,1908.9139404296875,1895.4371337890625,0.0,1380.1031494140625,0.9737251400947572,1.0,0.0,3.0,1.0,0.0
18083100,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.9280044436454772,0.2751751542091369,0.2474722862243652,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8384767174720764,0.2038805484771728,0.1939662992954254,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8793070316314697,0.2360285073518753,0.1656286269426345,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8263753056526184,0.1944705843925476,0.1851263344287872,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7506211400032043,0.1449833363294601,0.6575390696525574,284.7857360839844,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40460205078125,284.77362060546875,1.0,0.3279836177825928,1.0,1.0,0.0,1.0,-1.7400288581848145,1.7400264739990234,2.446167400194099e-06,1.3334604501724243,0.836841344833374,0.836841344833374,0.0,49.02529525756836,31.0,41729.796875,0.0,445.7030029296875,1.0,281.2934875488281,283.8995666503906,296.237060546875,300.0772705078125,293.1499938964844,293.1499938964844,281.25,42408.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675481379032135,1.0,0.0,0.0,3.834051609039306,3.834078550338745,9.808649110709666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.10888671875,0.0,1798.1036376953125,1895.4371337890625,0.0,1422.8916015625,0.9476906657218932,1.0,0.0,3.0,1.0,0.0
18083160,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9523343443870544,0.2767470479011535,0.2486443221569061,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8556512594223022,0.2040963768959045,0.1939833164215088,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8987497091293335,0.2363841980695724,0.1657251417636871,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8427897691726685,0.1945935934782028,0.1850572824478149,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.7653394341468811,0.1445957571268081,0.6549662947654724,284.83038330078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3955993652344,284.8448181152344,1.0,0.324105829000473,1.0,1.0,0.0,1.0,-1.7383999824523926,1.738397479057312,2.441967353661312e-06,1.332361340522766,0.8136432766914368,0.8136432766914368,0.0,45.574981689453125,25.0,41219.46484375,0.0,434.5124206542969,1.0,281.2568359375,283.9960327148437,296.19842529296875,299.9501953125,293.1499938964844,293.1499938964844,281.54998779296875,45669.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736552119255066,1.0,0.0,0.0,3.5823400020599365,3.582365036010742,8.563018241147802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.3134765625,0.0,1530.1929931640625,1895.4371337890625,0.0,1409.373046875,0.8985994458198547,1.0,0.0,3.0,1.0,0.0
18083220,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2814951539039612,0.2513786256313324,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9008935689926147,0.2054133415222168,0.1947325319051742,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9521429538726808,0.2381945550441742,0.1665870547294616,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8861812353134155,0.1956962943077087,0.1856111586093902,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8040825128555298,0.1445540934801101,0.652584433555603,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3912048339844,285.0320129394531,1.0,0.3173120617866516,1.0,1.0,0.0,1.0,-1.7382320165634155,1.7382296323776243,2.442134245939087e-06,1.332724928855896,0.965640425682068,0.965640425682068,0.0,39.06711959838867,28.0,40856.84765625,0.0,415.9167175292969,1.0,281.54266357421875,284.1732788085937,296.1426086425781,299.7836608886719,293.1499938964844,293.1499938964844,281.25,33034.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545712947845459,1.0,0.0,0.0,3.7172040939331055,3.7172281742095934,9.219897947332356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.6220703125,0.0,1586.6361083984375,1895.4371337890625,0.0,1272.354248046875,0.9183080196380616,1.0,0.0,3.0,1.0,0.0
18083280,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2814951539039612,0.2513786256313324,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9008935689926147,0.2054133415222168,0.1947325319051742,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9521429538726808,0.2381945550441742,0.1665870547294616,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8861812353134155,0.1956962943077087,0.1856111586093902,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8040825128555298,0.1445540934801101,0.652584433555603,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3912048339844,285.0320129394531,1.0,0.3173120617866516,1.0,1.0,0.0,1.0,-1.7382320165634155,1.7382296323776243,2.442134245939087e-06,1.332724928855896,0.965640425682068,0.965640425682068,0.0,39.06711959838867,28.0,40856.84765625,0.0,415.9167175292969,1.0,281.54266357421875,284.1732788085937,296.1426086425781,299.7836608886719,293.1499938964844,293.1499938964844,281.25,33034.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545712947845459,1.0,0.0,0.0,3.7172040939331055,3.7172281742095934,9.219897947332356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.6220703125,0.0,1586.6361083984375,1895.4371337890625,0.0,1272.354248046875,0.9183080196380616,1.0,0.0,3.0,1.0,0.0
