time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9976766705513,0.2885674238204956,0.2354261875152588,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9222662448883056,0.2063469141721725,0.1957034468650818,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9732829332351683,0.2394057065248489,0.1675431430339813,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9055299758911132,0.1964447349309921,0.1863979399204254,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.819305419921875,0.1443811655044555,0.6518584489822388,284.86309814453125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39459228515625,284.8715515136719,1.0,0.3131763041019439,1.0,1.0,0.0,1.0,-1.7246620655059814,1.7246595621109009,2.406023213552544e-06,1.3225332498550415,0.8252344131469727,0.8252344131469727,0.0,36.70588302612305,31.0,40977.8515625,0.0,400.3515930175781,1.0,281.2576904296875,284.0205993652344,296.2384033203125,299.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,41843.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654049158096313,1.0,0.0,0.0,3.535332679748535,3.5353565216064453,8.339765713571978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.39111328125,0.0,1451.6494140625,1895.4371337890625,0.0,1349.1689453125,0.8841057419776917,1.0,0.0,3.0,1.0,0.0
18083400,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9976766705513,0.2885674238204956,0.2354261875152588,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9222662448883056,0.2063469141721725,0.1957034468650818,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9732829332351683,0.2394057065248489,0.1675431430339813,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9055299758911132,0.1964447349309921,0.1863979399204254,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.819305419921875,0.1443811655044555,0.6518584489822388,284.86309814453125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39459228515625,284.8715515136719,1.0,0.3131763041019439,1.0,1.0,0.0,1.0,-1.7246620655059814,1.7246595621109009,2.406023213552544e-06,1.3225332498550415,0.8252344131469727,0.8252344131469727,0.0,36.70588302612305,31.0,40977.8515625,0.0,400.3515930175781,1.0,281.2576904296875,284.0205993652344,296.2384033203125,299.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,41843.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654049158096313,1.0,0.0,0.0,3.535332679748535,3.5353565216064453,8.339765713571978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.39111328125,0.0,1451.6494140625,1895.4371337890625,0.0,1349.1689453125,0.8841057419776917,1.0,0.0,3.0,1.0,0.0
18083460,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9958070516586304,0.2981194257736206,0.2261232882738113,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9359635710716248,0.2076577097177505,0.1967402249574661,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9846514463424684,0.2411298900842666,0.1685623377561569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.918173849582672,0.1975592970848083,0.1872548460960388,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277398943901062,0.1446221768856048,0.6520065665245056,285.0355224609375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4123229980469,285.0311279296875,1.0,0.3109963238239288,1.0,1.0,0.0,1.0,-1.7171615362167358,1.7171591520309448,2.387240101597854e-06,1.3177345991134644,0.963645040988922,0.963645040988922,0.0,35.51625061035156,49.0,40453.29296875,0.0,392.60302734375,1.0,281.5423278808594,284.1748352050781,296.1748352050781,299.7981872558594,293.1499938964844,293.1499938964844,281.25,32352.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511245369911194,1.0,0.0,0.0,3.677536964416504,3.677560567855835,9.024172413774068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.5068359375,0.0,1536.5220947265625,1895.4371337890625,0.0,1248.468505859375,0.908799171447754,1.0,0.0,3.0,1.0,0.0
18083520,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9958070516586304,0.2981194257736206,0.2261232882738113,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9359635710716248,0.2076577097177505,0.1967402249574661,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9846514463424684,0.2411298900842666,0.1685623377561569,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.918173849582672,0.1975592970848083,0.1872548460960388,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8277398943901062,0.1446221768856048,0.6520065665245056,285.0355224609375,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4123229980469,285.0311279296875,1.0,0.3109963238239288,1.0,1.0,0.0,1.0,-1.7171615362167358,1.7171591520309448,2.387240101597854e-06,1.3177345991134644,0.963645040988922,0.963645040988922,0.0,35.51625061035156,49.0,40453.29296875,0.0,392.60302734375,1.0,281.5423278808594,284.1748352050781,296.1748352050781,299.7981872558594,293.1499938964844,293.1499938964844,281.25,32352.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511245369911194,1.0,0.0,0.0,3.677536964416504,3.677560567855835,9.024172413774068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.5068359375,0.0,1536.5220947265625,1895.4371337890625,0.0,1248.468505859375,0.908799171447754,1.0,0.0,3.0,1.0,0.0
18083580,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9983462691307068,0.3047185838222503,0.2397506535053253,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9206247329711914,0.2085793614387512,0.1978300958871841,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9722453951835632,0.2422930896282196,0.1695737540721893,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.903649926185608,0.1983093619346618,0.188175156712532,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158139586448669,0.1446782648563385,0.6530901193618774,284.8827209472656,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41748046875,284.89288330078125,1.0,0.3167344629764557,1.0,1.0,0.0,1.0,-1.738430738449097,1.738428235054016,2.4448681870126165e-06,1.3346235752105713,0.842339277267456,0.842339277267456,0.0,37.563846588134766,67.0,41266.91015625,0.0,410.8271484375,1.0,281.2572326660156,284.0325012207031,296.26007080078125,299.990478515625,293.1499938964844,293.1499938964844,281.54998779296875,40149.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663993775844574,1.0,0.0,0.0,3.5441489219665527,3.544172763824463,8.381413181268726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.87744140625,0.0,1448.7119140625,1895.4371337890625,0.0,1339.016845703125,0.8849824070930481,1.0,0.0,3.0,1.0,0.0
18083640,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9983462691307068,0.3047185838222503,0.2397506535053253,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9206247329711914,0.2085793614387512,0.1978300958871841,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9722453951835632,0.2422930896282196,0.1695737540721893,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.903649926185608,0.1983093619346618,0.188175156712532,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8158139586448669,0.1446782648563385,0.6530901193618774,284.8827209472656,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.41748046875,284.89288330078125,1.0,0.3167344629764557,1.0,1.0,0.0,1.0,-1.738430738449097,1.738428235054016,2.4448681870126165e-06,1.3346235752105713,0.842339277267456,0.842339277267456,0.0,37.563846588134766,67.0,41266.91015625,0.0,410.8271484375,1.0,281.2572326660156,284.0325012207031,296.26007080078125,299.990478515625,293.1499938964844,293.1499938964844,281.54998779296875,40149.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663993775844574,1.0,0.0,0.0,3.5441489219665527,3.544172763824463,8.381413181268726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.87744140625,0.0,1448.7119140625,1895.4371337890625,0.0,1339.016845703125,0.8849824070930481,1.0,0.0,3.0,1.0,0.0
18083700,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.3058791756629944,0.2541004717350006,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9037289023399352,0.2091662585735321,0.1983424574136734,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9560396671295166,0.2430586069822311,0.1700458079576492,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8882354497909546,0.1988034099340438,0.188605710864067,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8018911480903625,0.1447326093912124,0.6534140110015869,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4105224609375,285.0697326660156,1.0,0.3219861686229706,1.0,1.0,0.0,1.0,-1.757742166519165,1.7577396631240845,2.4970229333121097e-06,1.3492542505264282,0.9580434560775756,0.9580434560775756,0.0,39.880184173583984,67.0,41088.71484375,0.0,429.1014099121094,1.0,281.499755859375,284.2080993652344,296.1866455078125,299.79998779296875,293.1499938964844,293.1499938964844,281.54998779296875,33565.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563206315040588,1.0,0.0,0.0,3.6090621948242174,3.609085321426392,8.691245625414012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.12255859375,0.0,1470.0892333984375,1895.4371337890625,0.0,1284.5806884765625,0.8970862627029419,1.0,0.0,3.0,1.0,0.0
18083760,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.3058209121227264,0.2710129022598266,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8854885697364807,0.2099079191684723,0.199094533920288,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.935132086277008,0.2440083026885986,0.1707422435283661,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8704092502593994,0.1994464099407196,0.1892663389444351,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7850945591926575,0.144850268959999,0.6543635725975037,285.0929260253906,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.39892578125,285.0932006835937,1.0,0.3285892307758331,1.0,1.0,0.0,1.0,-1.7817176580429075,1.7817151546478271,2.5621952772780787e-06,1.3670254945755005,1.0,1.0,0.0,42.96720504760742,70.0,41683.98046875,0.0,452.9549255371094,1.0,281.5425109863281,284.2113037109375,296.20562744140625,299.8837890625,293.1499938964844,293.1499938964844,281.25,31367.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550053954124451,1.0,0.0,0.0,3.73311448097229,3.7331385612487793,9.298992722506228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.80078125,0.0,1592.171630859375,1895.4371337890625,0.0,1275.3817138671875,0.9205530881881714,1.0,0.0,3.0,1.0,0.0
18083820,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.959229052066803,0.3052264451980591,0.2749019861221313,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8425843715667725,0.2106599807739257,0.2003619372844696,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.885304868221283,0.2449303120374679,0.1718508899211883,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8291978240013123,0.200034499168396,0.190368503332138,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7456274032592773,0.1444073021411895,0.6549108624458313,284.8892822265625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36834716796875,284.8910522460937,1.0,0.3378271162509918,1.0,1.0,0.0,1.0,-1.79165518283844,1.7916525602340698,2.5865774659905583e-06,1.3721466064453125,0.8976758718490601,0.8976758718490601,0.0,51.10951232910156,73.0,42697.53515625,0.0,483.8345947265625,1.0,281.2562255859375,283.9895935058594,296.2909545898437,300.1203918457031,293.1499938964844,293.1499938964844,280.95001220703125,37147.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743295192718506,1.0,0.0,0.0,3.730646848678589,3.7306718826293945,9.28670317534852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8515625,0.0,1633.528564453125,1895.4371337890625,0.0,1414.3564453125,0.9233766198158264,1.0,0.0,3.0,1.0,0.0
18083880,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.959229052066803,0.3052264451980591,0.2749019861221313,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8425843715667725,0.2106599807739257,0.2003619372844696,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.885304868221283,0.2449303120374679,0.1718508899211883,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8291978240013123,0.200034499168396,0.190368503332138,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7456274032592773,0.1444073021411895,0.6549108624458313,284.8892822265625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36834716796875,284.8910522460937,1.0,0.3378271162509918,1.0,1.0,0.0,1.0,-1.79165518283844,1.7916525602340698,2.5865774659905583e-06,1.3721466064453125,0.8976758718490601,0.8976758718490601,0.0,51.10951232910156,73.0,42697.53515625,0.0,483.8345947265625,1.0,281.2562255859375,283.9895935058594,296.2909545898437,300.1203918457031,293.1499938964844,293.1499938964844,280.95001220703125,37147.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743295192718506,1.0,0.0,0.0,3.730646848678589,3.7306718826293945,9.28670317534852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8515625,0.0,1633.528564453125,1895.4371337890625,0.0,1414.3564453125,0.9233766198158264,1.0,0.0,3.0,1.0,0.0
18083940,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9230242371559144,0.307399570941925,0.2766176462173462,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8152715563774109,0.2109556496143341,0.2009477913379669,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8546163439750671,0.2453270852565765,0.1723443865776062,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8013551235198975,0.2001827210187912,0.1908153742551803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7201972603797913,0.1435885429382324,0.6526690721511841,284.8562927246094,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.351806640625,284.87030029296875,1.0,0.3449638187885284,1.0,1.0,0.0,1.0,-1.7924484014511108,1.7924457788467407,2.5847703000181355e-06,1.3696675300598145,0.7936612963676453,0.7936612963676453,0.0,58.22844696044922,76.0,42663.0234375,0.0,506.1739196777344,1.0,280.95831298828125,283.98077392578125,296.2491760253906,300.0962829589844,293.1499938964844,293.1499938964844,281.25,44416.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841731071472168,1.0,0.0,0.0,3.3643784523010254,3.364401340484619,7.552712872893608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.07763671875,0.0,1296.0592041015625,1895.4371337890625,0.0,1488.1591796875,0.8508731126785278,1.0,0.0,3.0,1.0,0.0
18084000,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9230242371559144,0.307399570941925,0.2766176462173462,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8152715563774109,0.2109556496143341,0.2009477913379669,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8546163439750671,0.2453270852565765,0.1723443865776062,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8013551235198975,0.2001827210187912,0.1908153742551803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7201972603797913,0.1435885429382324,0.6526690721511841,284.8562927246094,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.351806640625,284.87030029296875,1.0,0.3449638187885284,1.0,1.0,0.0,1.0,-1.7924484014511108,1.7924457788467407,2.5847703000181355e-06,1.3696675300598145,0.7936612963676453,0.7936612963676453,0.0,58.22844696044922,76.0,42663.0234375,0.0,506.1739196777344,1.0,280.95831298828125,283.98077392578125,296.2491760253906,300.0962829589844,293.1499938964844,293.1499938964844,281.25,44416.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841731071472168,1.0,0.0,0.0,3.3643784523010254,3.364401340484619,7.552712872893608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.07763671875,0.0,1296.0592041015625,1895.4371337890625,0.0,1488.1591796875,0.8508731126785278,1.0,0.0,3.0,1.0,0.0
18084060,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9048042893409728,0.3116065859794616,0.2802211344242096,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.798737645149231,0.2119323313236236,0.2019062787294387,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8381664156913757,0.2466200888156891,0.1732432246208191,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.784528911113739,0.200981006026268,0.1916122734546661,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7041074633598328,0.143333300948143,0.6517904996871948,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35028076171875,285.01580810546875,1.0,0.3509756922721863,1.0,1.0,0.0,1.0,-1.7989017963409424,1.7988991737365725,2.60046499533928e-06,1.372831106185913,0.9194888472557068,0.9194888472557068,0.0,63.53624725341797,64.0,42471.93359375,0.0,526.63525390625,1.0,281.2408752441406,284.1123046875,296.16748046875,299.91131591796875,293.1499938964844,293.1499938964844,280.95001220703125,32533.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682655811309814,1.0,0.0,0.0,3.5386462211608887,3.538668632507324,8.355407317139907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4853515625,0.0,1387.632568359375,1895.4371337890625,0.0,1369.8804931640625,0.8777084946632385,1.0,0.0,3.0,1.0,0.0
18084120,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9048042893409728,0.3116065859794616,0.2802211344242096,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.798737645149231,0.2119323313236236,0.2019062787294387,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8381664156913757,0.2466200888156891,0.1732432246208191,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.784528911113739,0.200981006026268,0.1916122734546661,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7041074633598328,0.143333300948143,0.6517904996871948,285.019287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.35028076171875,285.01580810546875,1.0,0.3509756922721863,1.0,1.0,0.0,1.0,-1.7989017963409424,1.7988991737365725,2.60046499533928e-06,1.372831106185913,0.9194888472557068,0.9194888472557068,0.0,63.53624725341797,64.0,42471.93359375,0.0,526.63525390625,1.0,281.2408752441406,284.1123046875,296.16748046875,299.91131591796875,293.1499938964844,293.1499938964844,280.95001220703125,32533.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682655811309814,1.0,0.0,0.0,3.5386462211608887,3.538668632507324,8.355407317139907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4853515625,0.0,1387.632568359375,1895.4371337890625,0.0,1369.8804931640625,0.8777084946632385,1.0,0.0,3.0,1.0,0.0
18084180,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9091163873672484,0.314922571182251,0.2834399044513702,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8001369833946228,0.2124931067228317,0.2025787532329559,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8395758867263794,0.2473029047250747,0.1738621443510055,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7857369780540466,0.201389729976654,0.1921334415674209,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7039263248443604,0.142874076962471,0.6501575708389282,284.889404296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432006835937,284.8988952636719,1.0,0.3510053157806396,1.0,1.0,0.0,1.0,-1.8029887676239007,1.8029861450195312,2.615157200125396e-06,1.378444790840149,0.8091539144515991,0.8091539144515991,0.0,63.54832458496094,52.0,42818.8125,0.0,529.3837890625,1.0,280.9585266113281,283.99639892578125,296.240966796875,300.0770568847656,293.1499938964844,293.1499938964844,281.25,40874.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795478463172913,1.0,0.0,0.0,3.361546039581299,3.361568212509156,7.540000979133765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.79443359375,0.0,1268.8934326171875,1895.4371337890625,0.0,1453.23876953125,0.8458681702613831,1.0,0.0,3.0,1.0,0.0
18084240,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9091163873672484,0.314922571182251,0.2834399044513702,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8001369833946228,0.2124931067228317,0.2025787532329559,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8395758867263794,0.2473029047250747,0.1738621443510055,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7857369780540466,0.201389729976654,0.1921334415674209,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7039263248443604,0.142874076962471,0.6501575708389282,284.889404296875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432006835937,284.8988952636719,1.0,0.3510053157806396,1.0,1.0,0.0,1.0,-1.8029887676239007,1.8029861450195312,2.615157200125396e-06,1.378444790840149,0.8091539144515991,0.8091539144515991,0.0,63.54832458496094,52.0,42818.8125,0.0,529.3837890625,1.0,280.9585266113281,283.99639892578125,296.240966796875,300.0770568847656,293.1499938964844,293.1499938964844,281.25,40874.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795478463172913,1.0,0.0,0.0,3.361546039581299,3.361568212509156,7.540000979133765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.79443359375,0.0,1268.8934326171875,1895.4371337890625,0.0,1453.23876953125,0.8458681702613831,1.0,0.0,3.0,1.0,0.0
18084300,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9178675413131714,0.3169696629047394,0.2849693298339844,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8059404492378235,0.2129137516021728,0.2027978301048278,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8452505469322205,0.247842326760292,0.1740781813859939,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7913593053817749,0.2017275691032409,0.1922797113656997,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7084128260612488,0.1427449434995651,0.6488794088363647,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3420104980469,285.0409240722656,1.0,0.3494753837585449,1.0,1.0,0.0,1.0,-1.8039873838424685,1.803984761238098,2.620235136419069e-06,1.380943775177002,0.9037967920303344,0.9037967920303344,0.0,61.97045516967773,52.0,42378.8203125,0.0,525.2026977539062,1.0,281.1951904296875,284.13897705078125,296.16412353515625,299.87127685546875,293.1499938964844,293.1499938964844,281.25,33893.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711004972457886,1.0,0.0,0.0,3.430315971374512,3.43033766746521,7.851661507629615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.15966796875,0.0,1287.40380859375,1895.4371337890625,0.0,1390.5772705078125,0.8573774099349976,1.0,0.0,3.0,1.0,0.0
18084360,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9323974251747132,0.3191945552825928,0.286828875541687,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8154515027999878,0.2134529501199722,0.2031691372394561,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8551254868507385,0.2485188692808151,0.1744476109743118,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8010401129722595,0.2021804749965667,0.1925701349973678,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.716234564781189,0.1427237838506698,0.6481196880340576,285.031982421875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426513671875,285.02740478515625,1.0,0.3472214341163635,1.0,1.0,0.0,1.0,-1.806546330451965,1.8065435886383057,2.6300904210074805e-06,1.3849257230758667,0.9355324506759644,0.9355324506759644,0.0,59.43800354003906,40.0,42596.1328125,0.0,519.1124877929688,1.0,281.2409362792969,284.11260986328125,296.1739196777344,299.92608642578125,293.1499938964844,293.1499938964844,280.95001220703125,31654.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668128252029419,1.0,0.0,0.0,3.5500197410583496,3.550041913986206,8.40920222344721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.60888671875,0.0,1393.1287841796875,1895.4371337890625,0.0,1368.8822021484375,0.8795722723007202,1.0,0.0,3.0,1.0,0.0
18084420,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9692754745483398,0.322482705116272,0.2898024618625641,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8409255146980286,0.2139761745929718,0.2035591453313827,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8838193416595459,0.2491149455308914,0.1748235821723938,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.826811671257019,0.202561929821968,0.1928181797266006,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7371740937232971,0.1423183232545852,0.645578145980835,284.8819580078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8909912109375,1.0,0.3408518731594085,1.0,1.0,0.0,1.0,-1.8082884550094604,1.8082858324050903,2.6391335268272087e-06,1.38939106464386,0.8135831356048584,0.8135831356048584,0.0,52.95132446289063,28.0,42934.5078125,0.0,500.2923278808594,1.0,280.95831298828125,283.9768371582031,296.236572265625,300.08465576171875,293.1499938964844,293.1499938964844,281.25,40653.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811854839324951,1.0,0.0,0.0,3.391851663589477,3.391874074935913,7.676566724512668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6953125,0.0,1296.8424072265625,1895.4371337890625,0.0,1465.5540771484375,0.8520061373710632,1.0,0.0,3.0,1.0,0.0
18084480,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9692754745483398,0.322482705116272,0.2898024618625641,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8409255146980286,0.2139761745929718,0.2035591453313827,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8838193416595459,0.2491149455308914,0.1748235821723938,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.826811671257019,0.202561929821968,0.1928181797266006,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7371740937232971,0.1423183232545852,0.645578145980835,284.8819580078125,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8909912109375,1.0,0.3408518731594085,1.0,1.0,0.0,1.0,-1.8082884550094604,1.8082858324050903,2.6391335268272087e-06,1.38939106464386,0.8135831356048584,0.8135831356048584,0.0,52.95132446289063,28.0,42934.5078125,0.0,500.2923278808594,1.0,280.95831298828125,283.9768371582031,296.236572265625,300.08465576171875,293.1499938964844,293.1499938964844,281.25,40653.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811854839324951,1.0,0.0,0.0,3.391851663589477,3.391874074935913,7.676566724512668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6953125,0.0,1296.8424072265625,1895.4371337890625,0.0,1465.5540771484375,0.8520061373710632,1.0,0.0,3.0,1.0,0.0
18084540,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.3271746933460235,0.2835693955421448,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8791748285293579,0.2148927897214889,0.2039932161569595,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9281970858573914,0.2502493858337402,0.1752641797065735,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8631179332733154,0.2033175230026245,0.1931069791316986,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.768584668636322,0.1421861350536346,0.6431063413619995,285.0252380371094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33642578125,285.01824951171875,1.0,0.3323599398136139,1.0,1.0,0.0,1.0,-1.8020119667053225,1.802009344100952,2.6212228476651944e-06,1.384401798248291,0.9369049072265624,0.9369049072265624,0.0,45.53123474121094,25.0,42522.1953125,0.0,472.7290649414063,1.0,281.2413024902344,284.09381103515625,296.15887451171875,299.9149780273437,293.1499938964844,293.1499938964844,280.95001220703125,31792.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695559620857239,1.0,0.0,0.0,3.570030689239502,3.570053100585937,8.504272841491911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2197265625,0.0,1415.2174072265625,1895.4371337890625,0.0,1379.2801513671875,0.8840751647949219,1.0,0.0,3.0,1.0,0.0
18084600,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.3271746933460235,0.2835693955421448,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8791748285293579,0.2148927897214889,0.2039932161569595,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9281970858573914,0.2502493858337402,0.1752641797065735,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8631179332733154,0.2033175230026245,0.1931069791316986,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.768584668636322,0.1421861350536346,0.6431063413619995,285.0252380371094,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33642578125,285.01824951171875,1.0,0.3323599398136139,1.0,1.0,0.0,1.0,-1.8020119667053225,1.802009344100952,2.6212228476651944e-06,1.384401798248291,0.9369049072265624,0.9369049072265624,0.0,45.53123474121094,25.0,42522.1953125,0.0,472.7290649414063,1.0,281.2413024902344,284.09381103515625,296.15887451171875,299.9149780273437,293.1499938964844,293.1499938964844,280.95001220703125,31792.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695559620857239,1.0,0.0,0.0,3.570030689239502,3.570053100585937,8.504272841491911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2197265625,0.0,1415.2174072265625,1895.4371337890625,0.0,1379.2801513671875,0.8840751647949219,1.0,0.0,3.0,1.0,0.0
18084660,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.3359621167182922,0.2622759342193603,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9035865068435668,0.2152926921844482,0.2044052481651306,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.956622302532196,0.2506712973117828,0.1756226867437362,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8865534067153931,0.2035848349332809,0.1933854669332504,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7884098887443542,0.1418177783489227,0.6412087082862854,284.8634338378906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35467529296875,284.87353515625,1.0,0.324364572763443,1.0,1.0,0.0,1.0,-1.7726633548736572,1.7726608514785769,2.5386596007592743e-06,1.361241102218628,0.7929204106330872,0.7929204106330872,0.0,41.42832946777344,43.0,42087.55078125,0.0,442.7386474609375,1.0,280.959228515625,283.9671325683594,296.2045593261719,300.0152893066406,293.1499938964844,293.1499938964844,281.25,42609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679721474647522,1.0,0.0,0.0,3.335704803466797,3.3357269763946533,7.424522436849657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.83740234375,0.0,1255.9990234375,1895.4371337890625,0.0,1454.5419921875,0.8415032029151917,1.0,0.0,3.0,1.0,0.0
18084720,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.3359621167182922,0.2622759342193603,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9035865068435668,0.2152926921844482,0.2044052481651306,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.956622302532196,0.2506712973117828,0.1756226867437362,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8865534067153931,0.2035848349332809,0.1933854669332504,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7884098887443542,0.1418177783489227,0.6412087082862854,284.8634338378906,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.35467529296875,284.87353515625,1.0,0.324364572763443,1.0,1.0,0.0,1.0,-1.7726633548736572,1.7726608514785769,2.5386596007592743e-06,1.361241102218628,0.7929204106330872,0.7929204106330872,0.0,41.42832946777344,43.0,42087.55078125,0.0,442.7386474609375,1.0,280.959228515625,283.9671325683594,296.2045593261719,300.0152893066406,293.1499938964844,293.1499938964844,281.25,42609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679721474647522,1.0,0.0,0.0,3.335704803466797,3.3357269763946533,7.424522436849657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.83740234375,0.0,1255.9990234375,1895.4371337890625,0.0,1454.5419921875,0.8415032029151917,1.0,0.0,3.0,1.0,0.0
18084780,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.3460476398468017,0.2619647979736328,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9049932956695556,0.2161846756935119,0.205075591802597,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9581627249717712,0.2517540454864502,0.1762154549360275,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8877386450767517,0.2043192088603973,0.1939151287078857,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7886532545089722,0.1419454365968704,0.6410375833511353,285.01544189453125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38604736328125,285.0120544433594,1.0,0.3253205418586731,1.0,1.0,0.0,1.0,-1.7742079496383667,1.7742053270339966,2.541953108448069e-06,1.361676573753357,0.9111183285713196,0.9111183285713196,0.0,41.393165588378906,61.0,41756.98828125,0.0,443.580322265625,1.0,281.24041748046875,284.0962829589844,296.1244506835937,299.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,32332.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640586853027344,1.0,0.0,0.0,3.497725486755371,3.4977474212646484,8.163281108863885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.12939453125,0.0,1343.9693603515625,1895.4371337890625,0.0,1339.4827880859375,0.8683269023895264,1.0,0.0,3.0,1.0,0.0
18084840,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.3460476398468017,0.2619647979736328,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9049932956695556,0.2161846756935119,0.205075591802597,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9581627249717712,0.2517540454864502,0.1762154549360275,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8877386450767517,0.2043192088603973,0.1939151287078857,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7886532545089722,0.1419454365968704,0.6410375833511353,285.01544189453125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.38604736328125,285.0120544433594,1.0,0.3253205418586731,1.0,1.0,0.0,1.0,-1.7742079496383667,1.7742053270339966,2.541953108448069e-06,1.361676573753357,0.9111183285713196,0.9111183285713196,0.0,41.393165588378906,61.0,41756.98828125,0.0,443.580322265625,1.0,281.24041748046875,284.0962829589844,296.1244506835937,299.8253173828125,293.1499938964844,293.1499938964844,280.95001220703125,32332.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640586853027344,1.0,0.0,0.0,3.497725486755371,3.4977474212646484,8.163281108863885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.12939453125,0.0,1343.9693603515625,1895.4371337890625,0.0,1339.4827880859375,0.8683269023895264,1.0,0.0,3.0,1.0,0.0
18084900,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.3490598797798157,0.2693983614444732,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8970503807067871,0.2165170013904571,0.2055365145206451,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9493403434753418,0.252116709947586,0.1766073107719421,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8799524307250977,0.2045806348323822,0.1943033933639526,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7814295887947083,0.1419513672590255,0.6416219472885132,284.8817443847656,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3914489746094,284.8677062988281,1.0,0.3285037875175476,1.0,1.0,0.0,1.0,-1.785320281982422,1.7853177785873413,2.573823849161272e-06,1.3710395097732544,0.8251219391822815,0.8251219391822815,0.0,42.82368850708008,61.0,42581.765625,0.0,454.7414855957031,1.0,281.0010070800781,283.93572998046875,296.2075500488281,300.05279541015625,293.1499938964844,293.1499938964844,280.95001220703125,36830.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723385453224182,1.0,0.0,0.0,3.480034351348877,3.4800567626953125,8.080911584329442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.80126953125,0.0,1358.091064453125,1895.4371337890625,0.0,1399.6690673828125,0.865328311920166,1.0,0.0,3.0,1.0,0.0
18084960,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.3504002094268799,0.2817034125328064,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8838565945625305,0.2167123705148697,0.2058339864015579,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.933803141117096,0.2523065209388733,0.1768270283937454,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8671456575393677,0.2047110497951507,0.1945385634899139,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7696871161460876,0.1418106257915496,0.6416099071502686,284.9044494628906,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3870544433594,284.9148254394531,1.0,0.333195686340332,1.0,1.0,0.0,1.0,-1.8009779453277588,1.800975322723389,2.617538257254637e-06,1.3830169439315796,0.8159368634223938,0.8159368634223938,0.0,45.178497314453125,79.0,42534.203125,0.0,471.7281494140625,1.0,280.95928955078125,283.9922790527344,296.19921875,300.0058288574219,293.1499938964844,293.1499938964844,281.25,39837.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759674549102783,1.0,0.0,0.0,3.344985008239746,3.3450069427490234,7.465891371793987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.5625,0.0,1245.8787841796875,1895.4371337890625,0.0,1426.5010986328125,0.8416809439659119,1.0,0.0,3.0,1.0,0.0
18085020,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.3498622477054596,0.3150659203529358,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8519631028175354,0.2176424264907837,0.2068086266517639,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8962993621826172,0.2533964216709137,0.1776296347379684,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8366870880126953,0.2054831534624099,0.1953711807727813,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.741689920425415,0.1417130678892135,0.6421131491661072,285.0726318359375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3615417480469,285.07049560546875,1.0,0.3463764190673828,1.0,1.0,0.0,1.0,-1.844834446907044,1.844831705093384,2.742844344538753e-06,1.4169487953186035,0.9761182069778442,0.9761182069778442,0.0,52.24916458129883,82.0,43100.9765625,0.0,522.2592163085938,1.0,281.240966796875,284.12042236328125,296.1441955566406,299.90899658203125,293.1499938964844,293.1499938964844,280.95001220703125,30309.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682407259941101,1.0,0.0,0.0,3.581521511077881,3.5815439224243164,8.55910684549599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.37939453125,0.0,1416.527587890625,1895.4371337890625,0.0,1369.69970703125,0.8858146071434021,1.0,0.0,3.0,1.0,0.0
18085080,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9990000128746032,0.3498622477054596,0.3150659203529358,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8519631028175354,0.2176424264907837,0.2068086266517639,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8962993621826172,0.2533964216709137,0.1776296347379684,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8366870880126953,0.2054831534624099,0.1953711807727813,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.741689920425415,0.1417130678892135,0.6421131491661072,285.0726318359375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3615417480469,285.07049560546875,1.0,0.3463764190673828,1.0,1.0,0.0,1.0,-1.844834446907044,1.844831705093384,2.742844344538753e-06,1.4169487953186035,0.9761182069778442,0.9761182069778442,0.0,52.24916458129883,82.0,43100.9765625,0.0,522.2592163085938,1.0,281.240966796875,284.12042236328125,296.1441955566406,299.90899658203125,293.1499938964844,293.1499938964844,280.95001220703125,30309.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682407259941101,1.0,0.0,0.0,3.581521511077881,3.5815439224243164,8.55910684549599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.37939453125,0.0,1416.527587890625,1895.4371337890625,0.0,1369.69970703125,0.8858146071434021,1.0,0.0,3.0,1.0,0.0
18085140,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.956768810749054,0.3491285443305969,0.3145339787006378,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8150744438171387,0.2179014086723327,0.2076849937438964,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8546485900878906,0.253583014011383,0.178278312087059,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7996206283569336,0.2056172788143158,0.1961187720298767,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7082037329673767,0.1409606337547302,0.6415665745735168,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3310241699219,284.88311767578125,1.0,0.3558928966522217,1.0,1.0,0.0,1.0,-1.84623384475708,1.8462311029434204,2.7487753868626896e-06,1.4194140434265137,0.8420281410217285,0.8420281410217285,0.0,62.26514053344727,85.0,43719.765625,0.0,554.694580078125,1.0,280.9576416015625,283.9231262207031,296.2112731933594,300.1097106933594,293.1499938964844,293.1499938964844,281.25,38916.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865586638450623,1.0,0.0,0.0,3.517411470413208,3.51743483543396,8.255429406744952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.40234375,0.0,1411.626953125,1895.4371337890625,0.0,1506.334228515625,0.8774601817131042,1.0,0.0,3.0,1.0,0.0
