time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.956768810749054,0.3491285443305969,0.3145339787006378,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8150744438171387,0.2179014086723327,0.2076849937438964,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8546485900878906,0.253583014011383,0.178278312087059,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7996206283569336,0.2056172788143158,0.1961187720298767,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7082037329673767,0.1409606337547302,0.6415665745735168,284.87744140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3310241699219,284.88311767578125,1.0,0.3558928966522217,1.0,1.0,0.0,1.0,-1.84623384475708,1.8462311029434204,2.7487753868626896e-06,1.4194140434265137,0.8420281410217285,0.8420281410217285,0.0,62.26514053344727,85.0,43719.765625,0.0,554.694580078125,1.0,280.9576416015625,283.9231262207031,296.2112731933594,300.1097106933594,293.1499938964844,293.1499938964844,281.25,38916.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865586638450623,1.0,0.0,0.0,3.517411470413208,3.51743483543396,8.255429406744952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.40234375,0.0,1411.626953125,1895.4371337890625,0.0,1506.334228515625,0.8774601817131042,1.0,0.0,3.0,1.0,0.0
18085260,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9288407564163208,0.3522759974002838,0.316909521818161,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7925980687141418,0.2184416204690933,0.2083320468664169,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8323014378547668,0.2541815638542175,0.1787585467100143,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.777094304561615,0.2060133963823318,0.1966383904218673,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6862527132034302,0.1404000222682953,0.6398575901985168,285.03448486328125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304870605469,1.0,0.3632505536079407,1.0,1.0,0.0,1.0,-1.8490062952041624,1.849003553390503,2.7539242637431016e-06,1.4194248914718628,0.973535656929016,0.973535656929016,0.0,69.69486999511719,73.0,43336.546875,0.0,580.0010375976562,1.0,281.2422180175781,284.06365966796875,296.11785888671875,299.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,31790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766173839569092,1.0,0.0,0.0,3.675703048706055,3.6757266521453857,9.015174100568402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.85888671875,0.0,1530.2330322265625,1895.4371337890625,0.0,1431.3353271484375,0.9079281687736512,1.0,0.0,3.0,1.0,0.0
18085320,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9288407564163208,0.3522759974002838,0.316909521818161,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7925980687141418,0.2184416204690933,0.2083320468664169,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8323014378547668,0.2541815638542175,0.1787585467100143,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.777094304561615,0.2060133963823318,0.1966383904218673,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6862527132034302,0.1404000222682953,0.6398575901985168,285.03448486328125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304870605469,1.0,0.3632505536079407,1.0,1.0,0.0,1.0,-1.8490062952041624,1.849003553390503,2.7539242637431016e-06,1.4194248914718628,0.973535656929016,0.973535656929016,0.0,69.69486999511719,73.0,43336.546875,0.0,580.0010375976562,1.0,281.2422180175781,284.06365966796875,296.11785888671875,299.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,31790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766173839569092,1.0,0.0,0.0,3.675703048706055,3.6757266521453857,9.015174100568402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.85888671875,0.0,1530.2330322265625,1895.4371337890625,0.0,1431.3353271484375,0.9079281687736512,1.0,0.0,3.0,1.0,0.0
18085380,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9268147349357604,0.3549481928348541,0.3196037113666534,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.789226770401001,0.2185763269662857,0.208675280213356,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8289844393730164,0.2542094886302948,0.178977370262146,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7736920118331909,0.2060271799564361,0.1968591511249542,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.681826651096344,0.1396547853946685,0.6372364163398743,284.8660583496094,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199768066406,284.8736572265625,1.0,0.3640383780002594,1.0,1.0,0.0,1.0,-1.8500374555587769,1.8500347137451167,2.751751708274241e-06,1.416412115097046,0.8367151021957397,0.8367151021957397,0.0,70.94474792480469,61.0,43769.8125,0.0,584.6630249023438,1.0,280.95721435546875,283.9040222167969,296.1722106933594,300.0728454589844,293.1499938964844,293.1499938964844,281.25,40414.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895135641098022,1.0,0.0,0.0,3.542048454284668,3.542072057723999,8.371480362256989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7998046875,0.0,1448.4039306640625,1895.4371337890625,0.0,1528.999267578125,0.8844112753868103,1.0,0.0,3.0,1.0,0.0
18085440,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9268147349357604,0.3549481928348541,0.3196037113666534,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.789226770401001,0.2185763269662857,0.208675280213356,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8289844393730164,0.2542094886302948,0.178977370262146,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7736920118331909,0.2060271799564361,0.1968591511249542,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.681826651096344,0.1396547853946685,0.6372364163398743,284.8660583496094,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199768066406,284.8736572265625,1.0,0.3640383780002594,1.0,1.0,0.0,1.0,-1.8500374555587769,1.8500347137451167,2.751751708274241e-06,1.416412115097046,0.8367151021957397,0.8367151021957397,0.0,70.94474792480469,61.0,43769.8125,0.0,584.6630249023438,1.0,280.95721435546875,283.9040222167969,296.1722106933594,300.0728454589844,293.1499938964844,293.1499938964844,281.25,40414.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895135641098022,1.0,0.0,0.0,3.542048454284668,3.542072057723999,8.371480362256989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.7998046875,0.0,1448.4039306640625,1895.4371337890625,0.0,1528.999267578125,0.8844112753868103,1.0,0.0,3.0,1.0,0.0
18085500,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9324259757995604,0.3567822277545929,0.3208943605422973,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7923861742019653,0.2187991887331009,0.208711102604866,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8319457769393921,0.2544425427913666,0.1789774447679519,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7766740918159485,0.2061797529458999,0.1968359649181366,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6839160919189453,0.1393893361091613,0.6354079842567444,285.0189819335937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3197326660156,285.0321350097656,1.0,0.3627435863018036,1.0,1.0,0.0,1.0,-1.849403738975525,1.8494009971618648,2.7476755803945707e-06,1.4142674207687378,0.9338290095329284,0.9338290095329284,0.0,69.78530883789062,61.0,43168.51953125,0.0,580.5648803710938,1.0,281.1993713378906,284.0680847167969,296.0865478515625,299.8459167480469,293.1499938964844,293.1499938964844,281.25,34451.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806612014770508,1.0,0.0,0.0,3.5838818550109863,3.583904981613159,8.570391969442426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.58837890625,0.0,1449.4659423828125,1895.4371337890625,0.0,1461.6055908203125,0.8920015692710876,1.0,0.0,3.0,1.0,0.0
18085560,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.943190336227417,0.3589054346084595,0.3226391077041626,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7993609309196472,0.2191945314407348,0.208939716219902,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8386102914810181,0.2548833191394806,0.1791727095842361,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7833833694458008,0.2064972221851349,0.1969932615756988,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6894300580024719,0.1392692327499389,0.634199321269989,285.0313720703125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221435546875,285.0277709960937,1.0,0.3606756031513214,1.0,1.0,0.0,1.0,-1.8507431745529173,1.8507404327392576,2.7499643238115823e-06,1.4141229391098022,0.970260739326477,0.970260739326477,0.0,67.52919006347656,49.0,43336.71484375,0.0,574.400634765625,1.0,281.2423400878906,284.05194091796875,296.0924377441406,299.89239501953125,293.1499938964844,293.1499938964844,280.95001220703125,32215.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677113950252533,1.0,0.0,0.0,3.690538167953491,3.690562009811402,9.088091701414668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.72265625,0.0,1550.107666015625,1895.4371337890625,0.0,1435.0347900390625,0.9116522073745728,1.0,0.0,3.0,1.0,0.0
18085620,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9708592891693116,0.3618377447128296,0.3253564238548279,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8191976547241211,0.219448983669281,0.2090937197208404,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8587315082550049,0.2550127804279327,0.1792417019605636,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8034026622772217,0.2066269367933273,0.1970211714506149,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.706367015838623,0.1387121081352234,0.6310184001922607,284.867919921875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8757019042969,1.0,0.3545810878276825,1.0,1.0,0.0,1.0,-1.8504918813705444,1.8504891395568848,2.748852239164989e-06,1.413644790649414,0.8362108469009399,0.8362108469009399,0.0,61.37361526489258,37.0,43734.5078125,0.0,554.8289184570312,1.0,280.9571838378906,283.8980712890625,296.156494140625,300.0525207519531,293.1499938964844,293.1499938964844,281.25,40645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893223524093628,1.0,0.0,0.0,3.546168088912964,3.546191930770874,8.390965149374097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.56298828125,0.0,1454.4599609375,1895.4371337890625,0.0,1527.5272216796875,0.885586678981781,1.0,0.0,3.0,1.0,0.0
18085680,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9708592891693116,0.3618377447128296,0.3253564238548279,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8191976547241211,0.219448983669281,0.2090937197208404,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8587315082550049,0.2550127804279327,0.1792417019605636,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8034026622772217,0.2066269367933273,0.1970211714506149,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.706367015838623,0.1387121081352234,0.6310184001922607,284.867919921875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3176574707031,284.8757019042969,1.0,0.3545810878276825,1.0,1.0,0.0,1.0,-1.8504918813705444,1.8504891395568848,2.748852239164989e-06,1.413644790649414,0.8362108469009399,0.8362108469009399,0.0,61.37361526489258,37.0,43734.5078125,0.0,554.8289184570312,1.0,280.9571838378906,283.8980712890625,296.156494140625,300.0525207519531,293.1499938964844,293.1499938964844,281.25,40645.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893223524093628,1.0,0.0,0.0,3.546168088912964,3.546191930770874,8.390965149374097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.56298828125,0.0,1454.4599609375,1895.4371337890625,0.0,1527.5272216796875,0.885586678981781,1.0,0.0,3.0,1.0,0.0
18085740,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.3660899996757507,0.3249472677707672,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8475940227508545,0.2201690077781677,0.2093018144369125,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8907243013381958,0.255757600069046,0.1793758124113083,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8316973447799683,0.2071937024593353,0.1970945447683334,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.730221152305603,0.1384711563587188,0.6279318928718567,285.03289794921875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207702636719,285.02783203125,1.0,0.34640634059906,1.0,1.0,0.0,1.0,-1.845398187637329,1.8453954458236688,2.7373575903766323e-06,1.412118673324585,0.9709862470626832,0.9709862470626832,0.0,53.80636978149414,25.0,43233.06640625,0.0,527.939697265625,1.0,281.2424621582031,284.0441589355469,296.0818786621094,299.8778381347656,293.1499938964844,293.1499938964844,280.95001220703125,32229.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767364144325256,1.0,0.0,0.0,3.694912195205689,3.694936037063599,9.109646725846688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.88671875,0.0,1555.1551513671875,1895.4371337890625,0.0,1432.2218017578125,0.9125865697860718,1.0,0.0,3.0,1.0,0.0
18085800,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.3660899996757507,0.3249472677707672,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8475940227508545,0.2201690077781677,0.2093018144369125,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8907243013381958,0.255757600069046,0.1793758124113083,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8316973447799683,0.2071937024593353,0.1970945447683334,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.730221152305603,0.1384711563587188,0.6279318928718567,285.03289794921875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207702636719,285.02783203125,1.0,0.34640634059906,1.0,1.0,0.0,1.0,-1.845398187637329,1.8453954458236688,2.7373575903766323e-06,1.412118673324585,0.9709862470626832,0.9709862470626832,0.0,53.80636978149414,25.0,43233.06640625,0.0,527.939697265625,1.0,281.2424621582031,284.0441589355469,296.0818786621094,299.8778381347656,293.1499938964844,293.1499938964844,280.95001220703125,32229.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767364144325256,1.0,0.0,0.0,3.694912195205689,3.694936037063599,9.109646725846688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.88671875,0.0,1555.1551513671875,1895.4371337890625,0.0,1432.2218017578125,0.9125865697860718,1.0,0.0,3.0,1.0,0.0
18085860,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.3742481172084808,0.2957465052604675,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8745644688606262,0.2203770875930786,0.2094790488481521,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9215131402015686,0.255784660577774,0.1794274747371673,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.857063353061676,0.2072738707065582,0.1971421390771865,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7510667443275452,0.1379962265491485,0.6252651810646057,284.8455810546875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34228515625,284.85333251953125,1.0,0.3353265821933746,1.0,1.0,0.0,1.0,-1.80888831615448,1.8088855743408203,2.6365978555986658e-06,1.3866506814956665,0.8110234141349792,0.8110234141349792,0.0,47.68678283691406,28.0,42826.65234375,0.0,484.4625244140625,1.0,280.9579162597656,283.8848571777344,296.1377258300781,299.9953308105469,293.1499938964844,293.1499938964844,281.25,42619.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870466470718384,1.0,0.0,0.0,3.4878478050231934,3.4878714084625244,8.117239076455007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.47216796875,0.0,1407.4669189453125,1895.4371337890625,0.0,1510.0655517578125,0.8741356730461121,1.0,0.0,3.0,1.0,0.0
18085920,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.3742481172084808,0.2957465052604675,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8745644688606262,0.2203770875930786,0.2094790488481521,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9215131402015686,0.255784660577774,0.1794274747371673,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.857063353061676,0.2072738707065582,0.1971421390771865,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7510667443275452,0.1379962265491485,0.6252651810646057,284.8455810546875,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34228515625,284.85333251953125,1.0,0.3353265821933746,1.0,1.0,0.0,1.0,-1.80888831615448,1.8088855743408203,2.6365978555986658e-06,1.3866506814956665,0.8110234141349792,0.8110234141349792,0.0,47.68678283691406,28.0,42826.65234375,0.0,484.4625244140625,1.0,280.9579162597656,283.8848571777344,296.1377258300781,299.9953308105469,293.1499938964844,293.1499938964844,281.25,42619.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870466470718384,1.0,0.0,0.0,3.4878478050231934,3.4878714084625244,8.117239076455007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.47216796875,0.0,1407.4669189453125,1895.4371337890625,0.0,1510.0655517578125,0.8741356730461121,1.0,0.0,3.0,1.0,0.0
18085980,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3872888684272766,0.2740457952022552,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8980928659439087,0.2210520505905151,0.2097900062799453,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9492377042770386,0.2564334273338318,0.1796014159917831,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8794318437576294,0.2077866196632385,0.1973117291927337,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7695661783218384,0.1380286514759063,0.6238765120506287,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934020996094,284.9916381835937,1.0,0.3278495073318481,1.0,1.0,0.0,1.0,-1.7819361686706543,1.7819335460662842,2.563970383562264e-06,1.3680940866470337,0.91766095161438,0.91766095161438,0.0,43.48759460449219,31.0,41866.91015625,0.0,454.6577758789063,1.0,281.2415466308594,284.02764892578125,296.0546875,299.7735290527344,293.1499938964844,293.1499938964844,280.95001220703125,33453.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694416403770447,1.0,0.0,0.0,3.595263957977295,3.595287084579468,8.624915608379524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.2802734375,0.0,1454.35400390625,1895.4371337890625,0.0,1378.4456787109375,0.8909616470336914,1.0,0.0,3.0,1.0,0.0
18086040,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.3872888684272766,0.2740457952022552,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8980928659439087,0.2210520505905151,0.2097900062799453,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9492377042770386,0.2564334273338318,0.1796014159917831,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8794318437576294,0.2077866196632385,0.1973117291927337,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7695661783218384,0.1380286514759063,0.6238765120506287,284.9964294433594,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3934020996094,284.9916381835937,1.0,0.3278495073318481,1.0,1.0,0.0,1.0,-1.7819361686706543,1.7819335460662842,2.563970383562264e-06,1.3680940866470337,0.91766095161438,0.91766095161438,0.0,43.48759460449219,31.0,41866.91015625,0.0,454.6577758789063,1.0,281.2415466308594,284.02764892578125,296.0546875,299.7735290527344,293.1499938964844,293.1499938964844,280.95001220703125,33453.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694416403770447,1.0,0.0,0.0,3.595263957977295,3.595287084579468,8.624915608379524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.2802734375,0.0,1454.35400390625,1895.4371337890625,0.0,1378.4456787109375,0.8909616470336914,1.0,0.0,3.0,1.0,0.0
18086100,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.3936665058135986,0.2657924890518188,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9081405401229858,0.2212815880775451,0.2100617438554763,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9600715041160583,0.2565827667713165,0.179778978228569,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8889541625976562,0.2079383730888366,0.197505310177803,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7776007652282715,0.1380567401647567,0.623988151550293,284.8493957519531,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41796875,284.833984375,1.0,0.3251770138740539,1.0,1.0,0.0,1.0,-1.77293062210083,1.7729281187057495,2.5399949663551524e-06,1.3619096279144287,0.8142022490501404,0.8142022490501404,0.0,41.99208831787109,31.0,42270.828125,0.0,444.6047668457031,1.0,280.99908447265625,283.8624267578125,296.1355285644531,299.9772644042969,293.1499938964844,293.1499938964844,280.95001220703125,38827.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757267713546753,1.0,0.0,0.0,3.539436817169189,3.5394601821899414,8.359140224456496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.728515625,0.0,1434.1219482421875,1895.4371337890625,0.0,1424.7130126953125,0.8795487880706787,1.0,0.0,3.0,1.0,0.0
18086160,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.3996551036834717,0.2596772611141205,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.916109561920166,0.2213901281356811,0.2101500630378723,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9675680994987488,0.2565730810165405,0.1797658801078796,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8960063457489014,0.2079715132713318,0.1975234448909759,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.783571720123291,0.1380126774311065,0.6236785650253296,284.8734130859375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4395446777344,284.88446044921875,1.0,0.3230873644351959,1.0,1.0,0.0,1.0,-1.765326738357544,1.7653242349624634,2.519574763937271e-06,1.3564683198928833,0.7948542833328247,0.7948542833328247,0.0,40.899295806884766,49.0,41671.8125,0.0,436.7013854980469,1.0,280.9588623046875,283.9362487792969,296.1221618652344,299.89239501953125,293.1499938964844,293.1499938964844,281.25,42693.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676182746887207,1.0,0.0,0.0,3.336559534072876,3.3365817070007324,7.428327535308199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.05126953125,0.0,1257.393798828125,1895.4371337890625,0.0,1428.1014404296875,0.842370867729187,1.0,0.0,3.0,1.0,0.0
18086220,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.4100956320762634,0.2662988603115082,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9087424278259276,0.2222600132226944,0.2108422815799713,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.960241198539734,0.257392019033432,0.1802112162113189,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8892043828964233,0.2086452543735504,0.1980424225330352,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7774685025215149,0.1383474320173263,0.6248588562011719,285.02984619140625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4722595214844,285.02764892578125,1.0,0.3265940546989441,1.0,1.0,0.0,1.0,-1.7766594886779783,1.7766568660736084,2.550695626268862e-06,1.36508047580719,0.924370288848877,0.924370288848877,0.0,42.16194534301758,67.0,41599.40234375,0.0,447.403076171875,1.0,281.23992919921875,284.0658569335937,296.0710144042969,299.750732421875,293.1499938964844,293.1499938964844,280.95001220703125,31976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610925197601318,1.0,0.0,0.0,3.520376682281494,3.5203988552093506,8.269353770629095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.205078125,0.0,1364.6436767578125,1895.4371337890625,0.0,1318.2811279296875,0.8732144832611084,1.0,0.0,3.0,1.0,0.0
18086280,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.4100956320762634,0.2662988603115082,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9087424278259276,0.2222600132226944,0.2108422815799713,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.960241198539734,0.257392019033432,0.1802112162113189,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8892043828964233,0.2086452543735504,0.1980424225330352,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7774685025215149,0.1383474320173263,0.6248588562011719,285.02984619140625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4722595214844,285.02764892578125,1.0,0.3265940546989441,1.0,1.0,0.0,1.0,-1.7766594886779783,1.7766568660736084,2.550695626268862e-06,1.36508047580719,0.924370288848877,0.924370288848877,0.0,42.16194534301758,67.0,41599.40234375,0.0,447.403076171875,1.0,281.23992919921875,284.0658569335937,296.0710144042969,299.750732421875,293.1499938964844,293.1499938964844,280.95001220703125,31976.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610925197601318,1.0,0.0,0.0,3.520376682281494,3.5203988552093506,8.269353770629095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.205078125,0.0,1364.6436767578125,1895.4371337890625,0.0,1318.2811279296875,0.8732144832611084,1.0,0.0,3.0,1.0,0.0
18086340,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4141837954521179,0.2915470004081726,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8818156719207764,0.222715824842453,0.2115880697965622,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9290711879730223,0.2575999200344085,0.1806306391954422,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.863222062587738,0.2089201509952545,0.1986119002103805,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7548133730888367,0.1382463574409485,0.6259590983390808,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.46270751953125,284.9188842773437,1.0,0.3364759385585785,1.0,1.0,0.0,1.0,-1.810368895530701,1.8103662729263303,2.6443551632837625e-06,1.390492558479309,0.8315326571464539,0.8315326571464539,0.0,47.06796646118164,85.0,42677.7890625,0.0,483.5198974609375,1.0,280.959228515625,283.9443664550781,296.1667175292969,299.97412109375,293.1499938964844,293.1499938964844,281.25,39044.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750448942184448,1.0,0.0,0.0,3.41081976890564,3.410842180252075,7.762665745758568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.65869140625,0.0,1304.2840576171875,1895.4371337890625,0.0,1419.6539306640625,0.8550617694854736,1.0,0.0,3.0,1.0,0.0
18086400,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4141837954521179,0.2915470004081726,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8818156719207764,0.222715824842453,0.2115880697965622,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9290711879730223,0.2575999200344085,0.1806306391954422,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.863222062587738,0.2089201509952545,0.1986119002103805,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7548133730888367,0.1382463574409485,0.6259590983390808,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.46270751953125,284.9188842773437,1.0,0.3364759385585785,1.0,1.0,0.0,1.0,-1.810368895530701,1.8103662729263303,2.6443551632837625e-06,1.390492558479309,0.8315326571464539,0.8315326571464539,0.0,47.06796646118164,85.0,42677.7890625,0.0,483.5198974609375,1.0,280.959228515625,283.9443664550781,296.1667175292969,299.97412109375,293.1499938964844,293.1499938964844,281.25,39044.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750448942184448,1.0,0.0,0.0,3.41081976890564,3.410842180252075,7.762665745758568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.65869140625,0.0,1304.2840576171875,1895.4371337890625,0.0,1419.6539306640625,0.8550617694854736,1.0,0.0,3.0,1.0,0.0
18086460,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.4139523208141327,0.3288136422634125,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8487715721130371,0.223921313881874,0.2127109169960022,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8904415369033813,0.2586801052093506,0.1813422292470932,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.831828773021698,0.2099082767963409,0.1995410621166229,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7273373007774353,0.1384301632642746,0.6272996664047241,285.09112548828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4233703613281,285.0899353027344,1.0,0.3511943817138672,1.0,1.0,0.0,1.0,-1.8600345849990845,1.8600318431854248,2.7862545266543748e-06,1.42810320854187,1.0,1.0,0.0,55.03403854370117,103.0,43376.80859375,0.0,541.3873291015625,1.0,281.24176025390625,284.0882568359375,296.12384033203125,299.8984680175781,293.1499938964844,293.1499938964844,280.95001220703125,30160.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686741709709167,1.0,0.0,0.0,3.644679069519043,3.6447019577026367,8.863634661793185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3759765625,0.0,1483.628662109375,1895.4371337890625,0.0,1372.8526611328125,0.9000539779663086,1.0,0.0,3.0,1.0,0.0
18086520,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.9990000128746032,0.4139523208141327,0.3288136422634125,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8487715721130371,0.223921313881874,0.2127109169960022,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.8904415369033813,0.2586801052093506,0.1813422292470932,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.831828773021698,0.2099082767963409,0.1995410621166229,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7273373007774353,0.1384301632642746,0.6272996664047241,285.09112548828125,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4233703613281,285.0899353027344,1.0,0.3511943817138672,1.0,1.0,0.0,1.0,-1.8600345849990845,1.8600318431854248,2.7862545266543748e-06,1.42810320854187,1.0,1.0,0.0,55.03403854370117,103.0,43376.80859375,0.0,541.3873291015625,1.0,281.24176025390625,284.0882568359375,296.12384033203125,299.8984680175781,293.1499938964844,293.1499938964844,280.95001220703125,30160.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686741709709167,1.0,0.0,0.0,3.644679069519043,3.6447019577026367,8.863634661793185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3759765625,0.0,1483.628662109375,1895.4371337890625,0.0,1372.8526611328125,0.9000539779663086,1.0,0.0,3.0,1.0,0.0
18086580,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9964337944984436,0.4086911380290985,0.3694699108600616,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8163636326789856,0.2251091599464416,0.2143146991729736,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8535435199737549,0.2595071494579315,0.1823311895132064,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7990432977676392,0.2109027504920959,0.2009532749652862,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6971348524093628,0.1385359913110733,0.6300317049026489,284.92791748046875,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3593444824219,284.9324035644531,1.0,0.3694016933441162,1.0,1.0,0.0,1.0,-1.91878628730774,1.9187833070755005,2.9606162570416927e-06,1.4732189178466797,0.91762113571167,0.91762113571167,0.0,66.06092071533203,106.0,45377.734375,0.0,618.2647094726562,1.0,280.956787109375,283.8951416015625,296.2193298339844,300.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,35370.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903060078620911,1.0,0.0,0.0,3.688902616500856,3.688926696777344,9.08003755739628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.421875,0.0,1572.1177978515625,1895.4371337890625,0.0,1535.105712890625,0.9133858680725098,1.0,0.0,3.0,1.0,0.0
18086640,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9964337944984436,0.4086911380290985,0.3694699108600616,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8163636326789856,0.2251091599464416,0.2143146991729736,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8535435199737549,0.2595071494579315,0.1823311895132064,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7990432977676392,0.2109027504920959,0.2009532749652862,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6971348524093628,0.1385359913110733,0.6300317049026489,284.92791748046875,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3593444824219,284.9324035644531,1.0,0.3694016933441162,1.0,1.0,0.0,1.0,-1.91878628730774,1.9187833070755005,2.9606162570416927e-06,1.4732189178466797,0.91762113571167,0.91762113571167,0.0,66.06092071533203,106.0,45377.734375,0.0,618.2647094726562,1.0,280.956787109375,283.8951416015625,296.2193298339844,300.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,35370.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903060078620911,1.0,0.0,0.0,3.688902616500856,3.688926696777344,9.08003755739628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.421875,0.0,1572.1177978515625,1895.4371337890625,0.0,1535.105712890625,0.9133858680725098,1.0,0.0,3.0,1.0,0.0
18086700,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.9710936546325684,0.4068902432918548,0.3673278093338012,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7944208383560181,0.2255652099847793,0.215101957321167,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8314829468727112,0.2597209811210632,0.1827576905488968,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7770665884017944,0.2112676948308944,0.2016530632972717,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.6768499612808228,0.138436809182167,0.6312628984451294,284.8104858398437,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3325500488281,284.8008117675781,1.0,0.3760667443275451,1.0,1.0,0.0,1.0,-1.91818368434906,1.9181807041168213,2.958942559416755e-06,1.4728587865829468,0.816765546798706,0.816765546798706,0.0,73.76726531982422,106.0,46007.11328125,0.0,643.5699462890625,1.0,280.70050048828125,283.7486877441406,296.2463073730469,300.343994140625,293.1499938964844,293.1499938964844,280.6499938964844,40283.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022366523742676,1.0,0.0,0.0,3.613360643386841,3.613384962081909,8.711960504115268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.83984375,0.0,1524.51171875,1895.4371337890625,0.0,1628.44921875,0.8969078063964844,1.0,0.0,3.0,1.0,0.0
18086760,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9512121677398682,0.4070227742195129,0.3668003380298614,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7794871926307678,0.2260474860668182,0.215752899646759,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8168753385543823,0.2599546313285827,0.1830586194992065,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7626853585243225,0.2116563022136688,0.2022191435098648,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.663388192653656,0.138384535908699,0.6319644451141357,284.8639221191406,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3206787109375,284.8753967285156,1.0,0.3818254768848419,1.0,1.0,0.0,1.0,-1.920212745666504,1.9202097654342647,2.964902932944824e-06,1.4742984771728516,0.8100351095199585,0.8100351095199585,0.0,79.936767578125,94.0,45610.98828125,0.0,665.2786254882812,1.0,280.6587219238281,283.8379211425781,296.19451904296875,300.2185363769531,293.1499938964844,293.1499938964844,280.95001220703125,42645.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047361135482788,1.0,0.0,0.0,3.4204630851745605,3.4204862117767334,7.806621624695254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.2080078125,0.0,1339.074951171875,1895.4371337890625,0.0,1648.328369140625,0.8610133528709412,1.0,0.0,3.0,1.0,0.0
18086820,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9422011971473694,0.4109913408756256,0.369613379240036,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7727904915809631,0.2279087305068969,0.2174163609743118,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8095968961715698,0.2615157067775726,0.1840457618236541,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7562092542648315,0.2132787853479385,0.2036709636449813,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6568546295166016,0.1390655785799026,0.6346421837806702,285.0243530273437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216369628906,1.0,0.3863383829593658,1.0,1.0,0.0,1.0,-1.931726694107056,1.931723594665528,2.9995301247254247e-06,1.4829401969909668,0.938435673713684,0.938435673713684,0.0,84.01023864746094,82.0,45534.8203125,0.0,687.5660400390625,1.0,280.9413146972656,283.9726257324219,296.1163635253906,300.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,32309.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916599869728088,1.0,0.0,0.0,3.5932486057281494,3.593271493911743,8.615248816568055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.349609375,0.0,1443.7589111328125,1895.4371337890625,0.0,1545.5667724609375,0.889783501625061,1.0,0.0,3.0,1.0,0.0
18086880,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9422011971473694,0.4109913408756256,0.369613379240036,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7727904915809631,0.2279087305068969,0.2174163609743118,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8095968961715698,0.2615157067775726,0.1840457618236541,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7562092542648315,0.2132787853479385,0.2036709636449813,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6568546295166016,0.1390655785799026,0.6346421837806702,285.0243530273437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253479003906,285.0216369628906,1.0,0.3863383829593658,1.0,1.0,0.0,1.0,-1.931726694107056,1.931723594665528,2.9995301247254247e-06,1.4829401969909668,0.938435673713684,0.938435673713684,0.0,84.01023864746094,82.0,45534.8203125,0.0,687.5660400390625,1.0,280.9413146972656,283.9726257324219,296.1163635253906,300.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,32309.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916599869728088,1.0,0.0,0.0,3.5932486057281494,3.593271493911743,8.615248816568055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.349609375,0.0,1443.7589111328125,1895.4371337890625,0.0,1545.5667724609375,0.889783501625061,1.0,0.0,3.0,1.0,0.0
18086940,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9515467286109924,0.4145176410675049,0.3729060292243957,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7793450355529785,0.22958505153656,0.2190164476633072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8154628276824951,0.2626839876174927,0.1849170178174972,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.762275218963623,0.2147303968667984,0.205054298043251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6619999408721924,0.1398728638887405,0.6379824876785278,284.895263671875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3288269042969,284.90313720703125,1.0,0.3860571384429931,1.0,1.0,0.0,1.0,-1.9443236589431765,1.9443206787109373,3.037719352505519e-06,1.4924248456954956,0.8325250744819641,0.8325250744819641,0.0,82.26290893554688,70.0,46224.50390625,0.0,691.6907348632812,1.0,280.657958984375,283.8466491699219,296.19415283203125,300.2308654785156,293.1499938964844,293.1499938964844,280.95001220703125,39752.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037391662597656,1.0,0.0,0.0,3.458864450454712,3.4588873386383057,7.982894771885185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.58203125,0.0,1357.3447265625,1895.4371337890625,0.0,1640.3858642578125,0.8661679029464722,1.0,0.0,3.0,1.0,0.0
18087000,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9515467286109924,0.4145176410675049,0.3729060292243957,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7793450355529785,0.22958505153656,0.2190164476633072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8154628276824951,0.2626839876174927,0.1849170178174972,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.762275218963623,0.2147303968667984,0.205054298043251,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6619999408721924,0.1398728638887405,0.6379824876785278,284.895263671875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3288269042969,284.90313720703125,1.0,0.3860571384429931,1.0,1.0,0.0,1.0,-1.9443236589431765,1.9443206787109373,3.037719352505519e-06,1.4924248456954956,0.8325250744819641,0.8325250744819641,0.0,82.26290893554688,70.0,46224.50390625,0.0,691.6907348632812,1.0,280.657958984375,283.8466491699219,296.19415283203125,300.2308654785156,293.1499938964844,293.1499938964844,280.95001220703125,39752.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037391662597656,1.0,0.0,0.0,3.458864450454712,3.4588873386383057,7.982894771885185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.58203125,0.0,1357.3447265625,1895.4371337890625,0.0,1640.3858642578125,0.8661679029464722,1.0,0.0,3.0,1.0,0.0
