time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9731468558311462,0.4195471704006195,0.3767746686935425,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7963905930519104,0.2319167256355285,0.2207677215337753,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8310412168502808,0.2646187841892242,0.1859052628278732,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.778462827205658,0.2167919725179672,0.206564724445343,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6764317154884338,0.141227051615715,0.6421109437942505,285.0464782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34228515625,285.0430603027344,1.0,0.3826786577701568,1.0,1.0,0.0,1.0,-1.9590256214141848,1.959022521972656,3.0821702239336446e-06,1.5031757354736328,0.9708123207092284,0.9708123207092284,0.0,76.61939239501953,58.0,46219.5625,0.0,684.523193359375,1.0,280.94195556640625,283.97509765625,296.1436462402344,300.10723876953125,293.1499938964844,293.1499938964844,280.6499938964844,31472.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939768195152283,1.0,0.0,0.0,3.6463043689727774,3.646327495574951,8.871542718225101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.1826171875,0.0,1495.220703125,1895.4371337890625,0.0,1563.54736328125,0.9011035561561584,1.0,0.0,3.0,1.0,0.0
18087120,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9731468558311462,0.4195471704006195,0.3767746686935425,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7963905930519104,0.2319167256355285,0.2207677215337753,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8310412168502808,0.2646187841892242,0.1859052628278732,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.778462827205658,0.2167919725179672,0.206564724445343,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6764317154884338,0.141227051615715,0.6421109437942505,285.0464782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.34228515625,285.0430603027344,1.0,0.3826786577701568,1.0,1.0,0.0,1.0,-1.9590256214141848,1.959022521972656,3.0821702239336446e-06,1.5031757354736328,0.9708123207092284,0.9708123207092284,0.0,76.61939239501953,58.0,46219.5625,0.0,684.523193359375,1.0,280.94195556640625,283.97509765625,296.1436462402344,300.10723876953125,293.1499938964844,293.1499938964844,280.6499938964844,31472.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939768195152283,1.0,0.0,0.0,3.6463043689727774,3.646327495574951,8.871542718225101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.1826171875,0.0,1495.220703125,1895.4371337890625,0.0,1563.54736328125,0.9011035561561584,1.0,0.0,3.0,1.0,0.0
18087180,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990053176879884,0.423405259847641,0.3800657391548157,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8215182423591614,0.2339656203985214,0.2225119471549987,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8554244041442871,0.2660565078258514,0.1868146955966949,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8037755489349365,0.2185844779014587,0.2080619037151336,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6992706060409546,0.1425221413373947,0.6467225551605225,284.8895874023437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3481140136719,284.8961181640625,1.0,0.3773624300956726,1.0,1.0,0.0,1.0,-1.9734894037246704,1.973486304283142,3.12592851514637e-06,1.513530969619751,0.8532935380935669,0.8532935380935669,0.0,68.8313217163086,46.0,47090.7734375,0.0,669.8250122070312,1.0,280.6573486328125,283.8165588378906,296.2216491699219,300.3127136230469,293.1499938964844,293.1499938964844,280.95001220703125,38937.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085122466087341,1.0,0.0,0.0,3.5569264888763428,3.556950092315674,8.441955401394807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.37451171875,0.0,1453.4803466796875,1895.4371337890625,0.0,1678.566650390625,0.8867669701576233,1.0,0.0,3.0,1.0,0.0
18087240,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990053176879884,0.423405259847641,0.3800657391548157,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8215182423591614,0.2339656203985214,0.2225119471549987,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8554244041442871,0.2660565078258514,0.1868146955966949,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8037755489349365,0.2185844779014587,0.2080619037151336,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6992706060409546,0.1425221413373947,0.6467225551605225,284.8895874023437,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3481140136719,284.8961181640625,1.0,0.3773624300956726,1.0,1.0,0.0,1.0,-1.9734894037246704,1.973486304283142,3.12592851514637e-06,1.513530969619751,0.8532935380935669,0.8532935380935669,0.0,68.8313217163086,46.0,47090.7734375,0.0,669.8250122070312,1.0,280.6573486328125,283.8165588378906,296.2216491699219,300.3127136230469,293.1499938964844,293.1499938964844,280.95001220703125,38937.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085122466087341,1.0,0.0,0.0,3.5569264888763428,3.556950092315674,8.441955401394807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.37451171875,0.0,1453.4803466796875,1895.4371337890625,0.0,1678.566650390625,0.8867669701576233,1.0,0.0,3.0,1.0,0.0
18087300,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.4268103241920471,0.3692791163921356,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8310259580612183,0.2351613342761993,0.2234029173851013,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8654621839523315,0.2669861018657684,0.1872601956129074,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8136377930641174,0.2196340858936309,0.2088257819414138,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7084158658981323,0.1432808190584182,0.6492065787315369,285.0279235839844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3580017089844,285.0372314453125,1.0,0.3736008405685425,1.0,1.0,0.0,1.0,-1.9660018682479856,1.9659987688064573,3.102821665379452e-06,1.5078885555267334,0.9468453526496888,0.9468453526496888,0.0,65.89203643798828,46.0,46426.66796875,0.0,654.1416625976562,1.0,280.9000549316406,283.9638977050781,296.1485900878906,300.1043395996094,293.1499938964844,293.1499938964844,280.95001220703125,33772.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012765407562256,1.0,0.0,0.0,3.6119675636291504,3.6119909286499023,8.705245022611052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.82373046875,0.0,1474.77587890625,1895.4371337890625,0.0,1620.841796875,0.8973401784896851,1.0,0.0,3.0,1.0,0.0
18087360,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.4323823750019073,0.3550159335136413,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8426569104194641,0.236519768834114,0.224513441324234,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8780302405357361,0.2680988311767578,0.1879084408283233,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8249879479408264,0.22083480656147,0.2097916603088379,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7189132571220398,0.1442011296749115,0.6524660587310791,285.0228576660156,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3812561035156,285.01788330078125,1.0,0.3692129254341125,1.0,1.0,0.0,1.0,-1.9561362266540527,1.9561331272125244,3.072230811085319e-06,1.500253677368164,0.9712873101234436,0.9712873101234436,0.0,62.58573913574219,34.0,46428.44921875,0.0,635.4940795898438,1.0,280.9422302246094,283.9389953613281,296.1581420898437,300.1514892578125,293.1499938964844,293.1499938964844,280.6499938964844,32335.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985873579978943,1.0,0.0,0.0,3.707976341247559,3.7080001831054688,9.17417821710842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.54833984375,0.0,1570.7755126953125,1895.4371337890625,0.0,1599.62255859375,0.915607213973999,1.0,0.0,3.0,1.0,0.0
18087420,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4463393688201904,0.3218748867511749,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8725915551185608,0.238717183470726,0.2264656275510788,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9099220633506776,0.2695664167404175,0.1888888925313949,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8530138731002808,0.2227390259504318,0.2114633917808532,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7434414029121399,0.1459022015333175,0.6590054631233215,284.85552978515625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4437561035156,284.8633117675781,1.0,0.35880246758461,1.0,1.0,0.0,1.0,-1.9297276735305784,1.92972469329834,2.9912087029515533e-06,1.4798343181610107,0.823836624622345,0.823836624622345,0.0,55.2904052734375,37.0,46289.72265625,0.0,591.6226806640625,1.0,280.6572265625,283.794189453125,296.21502685546875,300.2769470214844,293.1499938964844,293.1499938964844,280.95001220703125,41751.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084369659423828,1.0,0.0,0.0,3.518662691116333,3.518686532974243,8.261303605650028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.16748046875,0.0,1433.387451171875,1895.4371337890625,0.0,1677.9615478515625,0.8804711103439331,1.0,0.0,3.0,1.0,0.0
18087480,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.4463393688201904,0.3218748867511749,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8725915551185608,0.238717183470726,0.2264656275510788,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9099220633506776,0.2695664167404175,0.1888888925313949,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8530138731002808,0.2227390259504318,0.2114633917808532,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7434414029121399,0.1459022015333175,0.6590054631233215,284.85552978515625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4437561035156,284.8633117675781,1.0,0.35880246758461,1.0,1.0,0.0,1.0,-1.9297276735305784,1.92972469329834,2.9912087029515533e-06,1.4798343181610107,0.823836624622345,0.823836624622345,0.0,55.2904052734375,37.0,46289.72265625,0.0,591.6226806640625,1.0,280.6572265625,283.794189453125,296.21502685546875,300.2769470214844,293.1499938964844,293.1499938964844,280.95001220703125,41751.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084369659423828,1.0,0.0,0.0,3.518662691116333,3.518686532974243,8.261303605650028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.16748046875,0.0,1433.387451171875,1895.4371337890625,0.0,1677.9615478515625,0.8804711103439331,1.0,0.0,3.0,1.0,0.0
18087540,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4641305804252624,0.2958215177059173,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9012227654457092,0.2415938824415207,0.2287641614675521,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9423199892044068,0.2718304097652435,0.1901286542415619,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8800711631774902,0.2252607196569442,0.2134456485509872,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7673901915550232,0.1482842564582824,0.6677835583686829,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5300598144531,285.00396728515625,1.0,0.3524706959724426,1.0,1.0,0.0,1.0,-1.9155945777893064,1.915591597557068,2.9480186185537605e-06,1.4686713218688965,0.938223958015442,0.938223958015442,0.0,50.17206954956055,40.0,45618.91015625,0.0,564.6505737304688,1.0,280.9419860839844,283.93682861328125,296.1517944335937,300.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,33066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931008100509644,1.0,0.0,0.0,3.643723726272583,3.643747091293335,8.858988849169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.31201171875,0.0,1504.2874755859375,1895.4371337890625,0.0,1556.737060546875,0.9016233086586,1.0,0.0,3.0,1.0,0.0
18087600,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.4641305804252624,0.2958215177059173,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9012227654457092,0.2415938824415207,0.2287641614675521,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9423199892044068,0.2718304097652435,0.1901286542415619,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8800711631774902,0.2252607196569442,0.2134456485509872,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7673901915550232,0.1482842564582824,0.6677835583686829,285.0075988769531,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5300598144531,285.00396728515625,1.0,0.3524706959724426,1.0,1.0,0.0,1.0,-1.9155945777893064,1.915591597557068,2.9480186185537605e-06,1.4686713218688965,0.938223958015442,0.938223958015442,0.0,50.17206954956055,40.0,45618.91015625,0.0,564.6505737304688,1.0,280.9419860839844,283.93682861328125,296.1517944335937,300.09033203125,293.1499938964844,293.1499938964844,280.6499938964844,33066.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931008100509644,1.0,0.0,0.0,3.643723726272583,3.643747091293335,8.858988849169691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.31201171875,0.0,1504.2874755859375,1895.4371337890625,0.0,1556.737060546875,0.9016233086586,1.0,0.0,3.0,1.0,0.0
18087660,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.4737071096897125,0.284324437379837,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9164331555366516,0.243097111582756,0.2302228063344955,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9576650261878968,0.2728956639766693,0.1909404993057251,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8938983678817749,0.2265662997961044,0.2147130817174911,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7800986170768738,0.1496529579162597,0.6737949252128601,284.8521728515625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5762939453125,284.8446960449219,1.0,0.3503030836582184,1.0,1.0,0.0,1.0,-1.913252711296081,1.9132498502731323,2.940915464932914e-06,1.4668346643447876,0.8291584849357605,0.8291584849357605,0.0,48.13845443725586,40.0,46183.30078125,0.0,556.3557739257812,1.0,280.6889953613281,283.769287109375,296.2391967773437,300.3095397949219,293.1499938964844,293.1499938964844,280.6499938964844,38856.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701007068157196,1.0,0.0,0.0,3.586905002593994,3.5869290828704834,8.584856914239936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.5654296875,0.0,1485.1005859375,1895.4371337890625,0.0,1618.7099609375,0.8904324769973755,1.0,0.0,3.0,1.0,0.0
18087720,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.4809142053127289,0.2772186994552612,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.92701256275177,0.244204968214035,0.2312203645706176,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9668569564819336,0.2736126482486725,0.1914133131504058,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9029356241226196,0.2275171279907226,0.2155661731958389,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7886382937431335,0.1506873816251754,0.6782034039497375,284.8835754394531,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6103820800781,284.8923645019531,1.0,0.3491605818271637,1.0,1.0,0.0,1.0,-1.91280210018158,1.9127991199493408,2.939545083791017e-06,1.4664779901504517,0.8230075836181641,0.8230075836181641,0.0,46.94502639770508,60.0,45887.203125,0.0,552.1497192382812,1.0,280.6582336425781,283.8280639648437,296.228759765625,300.2489318847656,293.1499938964844,293.1499938964844,280.95001220703125,41025.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020965814590454,1.0,0.0,0.0,3.453183174133301,3.4532060623168945,7.956691661092918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.837890625,0.0,1360.6033935546875,1895.4371337890625,0.0,1627.337890625,0.866211473941803,1.0,0.0,3.0,1.0,0.0
18087780,297.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.495739609003067,0.2814158797264099,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9261191487312316,0.2475085109472274,0.2341411411762237,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647053480148317,0.2761742770671844,0.1930264234542846,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.901912808418274,0.2304001748561859,0.2181093692779541,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7894279360771179,0.1535502672195434,0.690483808517456,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6720886230469,285.05157470703125,1.0,0.355044275522232,1.0,1.0,0.0,1.0,-1.94105863571167,1.9410556554794312,3.025268142664572e-06,1.4882099628448486,0.9709441661834716,0.9709441661834716,0.0,48.322383880615234,80.0,46114.7890625,0.0,576.9459838867188,1.0,280.9418640136719,283.971923828125,296.1878662109375,300.1351928710937,293.1499938964844,293.1499938964844,280.6499938964844,31483.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904733180999756,1.0,0.0,0.0,3.6400821208953857,3.640105247497559,8.841290650707379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.5087890625,0.0,1488.4637451171875,1895.4371337890625,0.0,1536.396484375,0.8998078107833862,1.0,0.0,3.0,1.0,0.0
18087840,297.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.495739609003067,0.2814158797264099,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9261191487312316,0.2475085109472274,0.2341411411762237,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9647053480148317,0.2761742770671844,0.1930264234542846,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.901912808418274,0.2304001748561859,0.2181093692779541,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7894279360771179,0.1535502672195434,0.690483808517456,285.0532531738281,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6720886230469,285.05157470703125,1.0,0.355044275522232,1.0,1.0,0.0,1.0,-1.94105863571167,1.9410556554794312,3.025268142664572e-06,1.4882099628448486,0.9709441661834716,0.9709441661834716,0.0,48.322383880615234,80.0,46114.7890625,0.0,576.9459838867188,1.0,280.9418640136719,283.971923828125,296.1878662109375,300.1351928710937,293.1499938964844,293.1499938964844,280.6499938964844,31483.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904733180999756,1.0,0.0,0.0,3.6400821208953857,3.640105247497559,8.841290650707379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.5087890625,0.0,1488.4637451171875,1895.4371337890625,0.0,1536.396484375,0.8998078107833862,1.0,0.0,3.0,1.0,0.0
18087900,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5007578134536743,0.2912182211875915,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9164082407951356,0.2490701079368591,0.2357881069183349,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.954856812953949,0.2772931456565857,0.1939677149057388,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8933894634246826,0.2317531406879425,0.2195547074079513,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7828245759010315,0.1548883765935897,0.6972218155860901,284.9183044433594,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.68463134765625,284.90545654296875,1.0,0.3607411682605743,1.0,1.0,0.0,1.0,-1.9657574892044067,1.9657543897628784,3.1016586490295595e-06,1.5074232816696167,0.8966596126556396,0.8966596126556396,0.0,50.599266052246094,80.0,47447.16796875,0.0,602.7516479492188,1.0,280.6971740722656,283.8005065917969,296.28204345703125,300.4063415527344,293.1499938964844,293.1499938964844,280.6499938964844,34450.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009472250938416,1.0,0.0,0.0,3.669567584991455,3.669591426849365,8.985103363556846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.2705078125,0.0,1543.394775390625,1895.4371337890625,0.0,1618.2366943359375,0.9067654609680176,1.0,0.0,3.0,1.0,0.0
18087960,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.5039596557617188,0.3059539794921875,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.90207839012146,0.2504703402519226,0.2372541576623916,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9387811422348022,0.278190553188324,0.1947131901979446,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.880169153213501,0.232948899269104,0.2208288460969925,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7720400094985962,0.1560355424880981,0.7031917572021484,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6829528808594,284.9287414550781,1.0,0.3679327368736267,1.0,1.0,0.0,1.0,-1.9948021173477173,1.9947988986969,3.1929125725582708e-06,1.5300568342208862,0.8842037320137024,0.8842037320137024,0.0,53.94189453125,100.0,47850.66796875,0.0,636.1298828125,1.0,280.65740966796875,283.82098388671875,296.2865905761719,300.4024658203125,293.1499938964844,293.1499938964844,280.95001220703125,37095.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071359753608704,1.0,0.0,0.0,3.609817504882813,3.609841346740722,8.694884172655293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.18310546875,0.0,1497.03125,1895.4371337890625,0.0,1667.5177001953125,0.8973543047904968,1.0,0.0,3.0,1.0,0.0
18088020,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5073768496513367,0.3443416357040405,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706392049789429,0.2540248334407806,0.2406658679246902,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.901140034198761,0.2809327840805053,0.1966251581907272,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500688076019287,0.2360332012176513,0.2238161861896515,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7469507455825806,0.1585774272680282,0.7155871391296387,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470031738281,285.1469421386719,1.0,0.3860125541687011,1.0,1.0,0.0,1.0,-2.06575870513916,2.0657551288604736,3.4220147426822223e-06,1.5853787660598757,1.0,1.0,0.0,63.19171905517578,118.0,48670.99609375,0.0,725.3287353515625,1.0,280.94305419921875,284.0155334472656,296.2466735839844,300.3412170410156,293.1499938964844,293.1499938964844,280.6499938964844,32202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038904428482056,1.0,0.0,0.0,3.781554937362671,3.7815797328948975,9.541884082864271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.95263671875,0.0,1655.0755615234375,1895.4371337890625,0.0,1641.5899658203125,0.931908905506134,1.0,0.0,3.0,1.0,0.0
18088080,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.9990000128746032,0.5073768496513367,0.3443416357040405,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8706392049789429,0.2540248334407806,0.2406658679246902,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.901140034198761,0.2809327840805053,0.1966251581907272,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8500688076019287,0.2360332012176513,0.2238161861896515,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7469507455825806,0.1585774272680282,0.7155871391296387,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6470031738281,285.1469421386719,1.0,0.3860125541687011,1.0,1.0,0.0,1.0,-2.06575870513916,2.0657551288604736,3.4220147426822223e-06,1.5853787660598757,1.0,1.0,0.0,63.19171905517578,118.0,48670.99609375,0.0,725.3287353515625,1.0,280.94305419921875,284.0155334472656,296.2466735839844,300.3412170410156,293.1499938964844,293.1499938964844,280.6499938964844,32202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038904428482056,1.0,0.0,0.0,3.781554937362671,3.7815797328948975,9.541884082864271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.95263671875,0.0,1655.0755615234375,1895.4371337890625,0.0,1641.5899658203125,0.931908905506134,1.0,0.0,3.0,1.0,0.0
18088140,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5054264664649963,0.3897271752357483,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.840323269367218,0.2572958171367645,0.2443114072084427,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8670246005058289,0.2832562923431396,0.1987010538578033,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8213079571723938,0.2388473451137542,0.2270233780145645,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7225250005722046,0.1606938987970352,0.7277607321739197,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5763244628906,285.0111694335937,1.0,0.4069869220256805,1.0,1.0,0.0,1.0,-2.145603656768799,2.145599842071533,3.6903857107972726e-06,1.6477701663970947,1.0,1.0,0.0,75.24887084960938,136.0,51331.6796875,0.0,838.6867065429688,1.0,280.6578063964844,283.830078125,296.3340148925781,300.6556701660156,293.1499938964844,293.1499938964844,280.3500061035156,33713.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725846529006958,1.0,0.0,0.0,3.867447853088379,3.867473602294922,9.980268487197463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.28125,0.0,1770.684326171875,1895.4371337890625,0.0,1820.3907470703125,0.9525066614151,1.0,0.0,3.0,1.0,0.0
18088200,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5054264664649963,0.3897271752357483,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.840323269367218,0.2572958171367645,0.2443114072084427,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8670246005058289,0.2832562923431396,0.1987010538578033,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8213079571723938,0.2388473451137542,0.2270233780145645,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7225250005722046,0.1606938987970352,0.7277607321739197,285.0084228515625,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5763244628906,285.0111694335937,1.0,0.4069869220256805,1.0,1.0,0.0,1.0,-2.145603656768799,2.145599842071533,3.6903857107972726e-06,1.6477701663970947,1.0,1.0,0.0,75.24887084960938,136.0,51331.6796875,0.0,838.6867065429688,1.0,280.6578063964844,283.830078125,296.3340148925781,300.6556701660156,293.1499938964844,293.1499938964844,280.3500061035156,33713.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725846529006958,1.0,0.0,0.0,3.867447853088379,3.867473602294922,9.980268487197463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.28125,0.0,1770.684326171875,1895.4371337890625,0.0,1820.3907470703125,0.9525066614151,1.0,0.0,3.0,1.0,0.0
18088260,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.4984371364116668,0.4400486946105957,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8121988773345947,0.2600772082805633,0.2474855333566665,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358370065689087,0.2849545180797577,0.2003018409013748,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7919965982437134,0.2411830127239227,0.2297798842191696,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6965087056159973,0.1622159779071808,0.7373778223991394,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47418212890625,284.9246520996094,1.0,0.4295498728752136,1.0,1.0,0.0,1.0,-2.226644515991211,2.226640462875366,3.973979801230598e-06,1.7110986709594729,0.939921736717224,0.939921736717224,0.0,89.9430160522461,124.0,53718.3671875,0.0,971.2308959960938,1.0,280.3568725585937,283.69952392578125,296.338134765625,300.82586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36889.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453010678291321,1.0,0.0,0.0,3.836124420166016,3.8361504077911377,9.81925722953747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0048828125,0.0,1757.259765625,1895.4371337890625,0.0,1984.938720703125,0.9478864073753356,1.0,0.0,3.0,1.0,0.0
18088320,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.4984371364116668,0.4400486946105957,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8121988773345947,0.2600772082805633,0.2474855333566665,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8358370065689087,0.2849545180797577,0.2003018409013748,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7919965982437134,0.2411830127239227,0.2297798842191696,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6965087056159973,0.1622159779071808,0.7373778223991394,284.9179077148437,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47418212890625,284.9246520996094,1.0,0.4295498728752136,1.0,1.0,0.0,1.0,-2.226644515991211,2.226640462875366,3.973979801230598e-06,1.7110986709594729,0.939921736717224,0.939921736717224,0.0,89.9430160522461,124.0,53718.3671875,0.0,971.2308959960938,1.0,280.3568725585937,283.69952392578125,296.338134765625,300.82586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36889.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453010678291321,1.0,0.0,0.0,3.836124420166016,3.8361504077911377,9.81925722953747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0048828125,0.0,1757.259765625,1895.4371337890625,0.0,1984.938720703125,0.9478864073753356,1.0,0.0,3.0,1.0,0.0
18088380,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9815527200698853,0.4936700761318207,0.4449307024478912,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7930888533592224,0.2627448439598083,0.2504045665264129,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8165064454078674,0.2865444719791412,0.2017024457454681,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7729913592338562,0.2433823347091674,0.2322653979063034,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6790609359741211,0.1635442525148391,0.7452912330627441,284.8762512207031,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974304199219,284.8832702636719,1.0,0.4404658377170563,1.0,1.0,0.0,1.0,-2.2520511150360107,2.252047061920166,4.06622166337911e-06,1.7315434217453003,0.8541499972343445,0.8541499972343445,0.0,100.9333953857422,112.0,54599.9765625,0.0,1038.2825927734375,1.0,280.057373046875,283.6373291015625,296.3152770996094,300.8856201171875,293.1499938964844,293.1499938964844,280.3500061035156,41041.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578514218330383,1.0,0.0,0.0,3.638391494750977,3.638416290283203,8.833080187287123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.24365234375,0.0,1557.8953857421875,1895.4371337890625,0.0,2093.754150390625,0.9070873260498048,1.0,0.0,3.0,1.0,0.0
18088440,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9815527200698853,0.4936700761318207,0.4449307024478912,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7930888533592224,0.2627448439598083,0.2504045665264129,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8165064454078674,0.2865444719791412,0.2017024457454681,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7729913592338562,0.2433823347091674,0.2322653979063034,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6790609359741211,0.1635442525148391,0.7452912330627441,284.8762512207031,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3974304199219,284.8832702636719,1.0,0.4404658377170563,1.0,1.0,0.0,1.0,-2.2520511150360107,2.252047061920166,4.06622166337911e-06,1.7315434217453003,0.8541499972343445,0.8541499972343445,0.0,100.9333953857422,112.0,54599.9765625,0.0,1038.2825927734375,1.0,280.057373046875,283.6373291015625,296.3152770996094,300.8856201171875,293.1499938964844,293.1499938964844,280.3500061035156,41041.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578514218330383,1.0,0.0,0.0,3.638391494750977,3.638416290283203,8.833080187287123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.24365234375,0.0,1557.8953857421875,1895.4371337890625,0.0,2093.754150390625,0.9070873260498048,1.0,0.0,3.0,1.0,0.0
18088500,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9772963523864746,0.4949938058853149,0.4451915025711059,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7905958294868469,0.2644328474998474,0.2518961429595947,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8135429620742798,0.2877764999866485,0.2024556845426559,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7704636454582214,0.2448058426380157,0.2335217148065567,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6766985058784485,0.1644889265298843,0.749238133430481,285.0329284667969,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.392578125,285.0419311523437,1.0,0.4429726302623749,1.0,1.0,0.0,1.0,-2.259494066238404,2.2594900131225586,4.093658844794845e-06,1.7376492023468018,0.958707869052887,0.958707869052887,0.0,103.24036407470705,112.0,54135.2890625,0.0,1055.7767333984375,1.0,280.30206298828125,283.79949951171875,296.2401428222656,300.6626892089844,293.1499938964844,293.1499938964844,280.3500061035156,34556.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499074339866638,1.0,0.0,0.0,3.6897690296173096,3.689793109893799,9.084303655981784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.5234375,0.0,1566.94384765625,1895.4371337890625,0.0,2024.6502685546875,0.915604054927826,1.0,0.0,3.0,1.0,0.0
18088560,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.97932767868042,0.4972223043441772,0.4468496441841125,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7932848334312439,0.2663356959819793,0.2536010146141052,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8155932426452637,0.2892507314682007,0.2034127414226532,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7728902101516724,0.2464315444231033,0.2349699437618255,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6789627075195312,0.1656454503536224,0.7539542317390442,285.0445556640625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3963928222656,285.043212890625,1.0,0.4443658292293548,1.0,1.0,0.0,1.0,-2.272084951400757,2.272080898284912,4.139555585425114e-06,1.747551202774048,0.9982190132141112,0.9982190132141112,0.0,103.18182373046876,100.0,54559.00390625,0.0,1068.8538818359375,1.0,280.3432312011719,283.7913513183594,296.256591796875,300.7337646484375,293.1499938964844,293.1499938964844,280.04998779296875,32603.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476757168769836,1.0,0.0,0.0,3.783680677413941,3.783705234527588,9.552613846608438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8671875,0.0,1660.698974609375,1895.4371337890625,0.0,2005.377197265625,0.9329818487167358,1.0,0.0,3.0,1.0,0.0
18088620,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.989923357963562,0.5005736947059631,0.4499437808990478,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8051028847694397,0.2696109712123871,0.2566713094711303,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8255641460418701,0.2914461493492126,0.2049748450517654,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.784005343914032,0.2491832822561264,0.2375411987304687,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6894105076789856,0.1677542179822921,0.7629057765007019,284.9032592773437,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3929138183594,284.9080505371094,1.0,0.4443768262863159,1.0,1.0,0.0,1.0,-2.2952120304107666,2.295207977294922,4.224857093504397e-06,1.7659035921096802,0.8954493999481201,0.8954493999481201,0.0,99.71456909179688,88.0,55773.41015625,0.0,1080.049560546875,1.0,280.0562438964844,283.6347961425781,296.3307189941406,300.9532470703125,293.1499938964844,293.1499938964844,280.3500061035156,38028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603432536125183,1.0,0.0,0.0,3.721244812011719,3.721269845962525,9.239953442374826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.8798828125,0.0,1629.356201171875,1895.4371337890625,0.0,2115.583984375,0.9227095246315002,1.0,0.0,3.0,1.0,0.0
18088680,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.989923357963562,0.5005736947059631,0.4499437808990478,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8051028847694397,0.2696109712123871,0.2566713094711303,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8255641460418701,0.2914461493492126,0.2049748450517654,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.784005343914032,0.2491832822561264,0.2375411987304687,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6894105076789856,0.1677542179822921,0.7629057765007019,284.9032592773437,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3929138183594,284.9080505371094,1.0,0.4443768262863159,1.0,1.0,0.0,1.0,-2.2952120304107666,2.295207977294922,4.224857093504397e-06,1.7659035921096802,0.8954493999481201,0.8954493999481201,0.0,99.71456909179688,88.0,55773.41015625,0.0,1080.049560546875,1.0,280.0562438964844,283.6347961425781,296.3307189941406,300.9532470703125,293.1499938964844,293.1499938964844,280.3500061035156,38028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603432536125183,1.0,0.0,0.0,3.721244812011719,3.721269845962525,9.239953442374826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.8798828125,0.0,1629.356201171875,1895.4371337890625,0.0,2115.583984375,0.9227095246315002,1.0,0.0,3.0,1.0,0.0
18088740,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.5062703490257263,0.4456324577331543,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8216175436973572,0.2735394537448883,0.2599024474620819,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8407217264175415,0.2943850755691528,0.2066426277160644,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8007148504257202,0.2525246143341064,0.2402391135692596,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7049838900566101,0.1703782379627227,0.7726863026618958,285.072021484375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4071655273437,285.0709228515625,1.0,0.4415276646614074,1.0,1.0,0.0,1.0,-2.3093738555908203,2.3093695640563965,4.278419510228559e-06,1.7776343822479248,1.0,1.0,0.0,93.9562530517578,76.0,55511.7421875,0.0,1073.38916015625,1.0,280.3435363769531,283.7961120605469,296.2882080078125,300.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,33289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528891563415527,1.0,0.0,0.0,3.844308376312256,3.84433388710022,9.861198577709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.080078125,0.0,1738.9217529296875,1895.4371337890625,0.0,2050.498046875,0.9469054341316224,1.0,0.0,3.0,1.0,0.0
18088800,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.5062703490257263,0.4456324577331543,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8216175436973572,0.2735394537448883,0.2599024474620819,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8407217264175415,0.2943850755691528,0.2066426277160644,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8007148504257202,0.2525246143341064,0.2402391135692596,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7049838900566101,0.1703782379627227,0.7726863026618958,285.072021484375,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4071655273437,285.0709228515625,1.0,0.4415276646614074,1.0,1.0,0.0,1.0,-2.3093738555908203,2.3093695640563965,4.278419510228559e-06,1.7776343822479248,1.0,1.0,0.0,93.9562530517578,76.0,55511.7421875,0.0,1073.38916015625,1.0,280.3435363769531,283.7961120605469,296.2882080078125,300.8308410644531,293.1499938964844,293.1499938964844,280.04998779296875,33289.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528891563415527,1.0,0.0,0.0,3.844308376312256,3.84433388710022,9.861198577709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.080078125,0.0,1738.9217529296875,1895.4371337890625,0.0,2050.498046875,0.9469054341316224,1.0,0.0,3.0,1.0,0.0
18088860,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.5117820501327515,0.4307748079299927,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8324946761131287,0.2758365273475647,0.2620892524719238,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8513721823692322,0.2959463894367218,0.2077885270118713,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8119848966598511,0.2544578611850738,0.2420731484889984,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7153690457344055,0.1719877421855926,0.7796131372451782,284.8887634277344,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4267272949219,284.8829650878906,1.0,0.4381645619869232,1.0,1.0,0.0,1.0,-2.3076114654541016,2.3076071739196777,4.272009846317815e-06,1.7763303518295288,0.9231793880462646,0.9231793880462646,0.0,90.04608154296875,76.0,56506.4921875,0.0,1055.4002685546875,1.0,280.0750732421875,283.5912170410156,296.3639221191406,301.066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36306.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634149789810181,1.0,0.0,0.0,3.847004413604736,3.8470304012298575,9.875035402728829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.91015625,0.0,1766.0089111328125,1895.4371337890625,0.0,2142.592041015625,0.9481863379478456,1.0,0.0,3.0,1.0,0.0
