time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5154948234558105,0.4219356179237366,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8389461040496826,0.2770059704780578,0.2631275355815887,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8577510714530945,0.2966600060462951,0.2082459628582,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.818295419216156,0.2554260194301605,0.2429233342409134,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.721114456653595,0.1728256344795227,0.7830013036727905,284.8870544433594,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4404602050781,284.8896484375,1.0,0.4357978105545044,1.0,1.0,0.0,1.0,-2.303884267807007,2.303879976272583,4.258481112628942e-06,1.7735772132873535,0.9057603478431702,0.9057603478431702,0.0,87.70471954345703,64.0,56314.08203125,0.0,1042.23828125,1.0,280.0566101074219,283.6016845703125,296.3501892089844,301.0208435058594,293.1499938964844,293.1499938964844,279.75,38105.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765012264251709,1.0,0.0,0.0,3.794248580932617,3.79427433013916,9.606050070942729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9453125,0.0,1716.0291748046875,1895.4371337890625,0.0,2156.67724609375,0.9387587904930116,1.0,0.0,3.0,1.0,0.0
18088980,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.5286356806755066,0.3932645320892334,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8611080050468445,0.2803322970867157,0.2659275829792022,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8798457384109497,0.2987105846405029,0.209422156214714,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8388790488243103,0.2581680715084076,0.245185300707817,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.739707350730896,0.1752605736255645,0.7923251390457153,284.8760986328125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49676513671875,284.8811340332031,1.0,0.4277905523777008,1.0,1.0,0.0,1.0,-2.2881429195404053,2.2881388664245605,4.201143838145072e-06,1.7616950273513794,0.8226739168167114,0.8226739168167114,0.0,80.31592559814453,67.0,56049.09375,0.0,996.8472900390624,1.0,279.7577819824219,283.5923767089844,296.3300170898437,300.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,42353.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692339420318604,1.0,0.0,0.0,3.491478443145752,3.491502046585083,8.134147719829343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.591796875,0.0,1409.3238525390625,1895.4371337890625,0.0,2194.038330078125,0.8766687512397766,1.0,0.0,3.0,1.0,0.0
18089040,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.5286356806755066,0.3932645320892334,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8611080050468445,0.2803322970867157,0.2659275829792022,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8798457384109497,0.2987105846405029,0.209422156214714,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8388790488243103,0.2581680715084076,0.245185300707817,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.739707350730896,0.1752605736255645,0.7923251390457153,284.8760986328125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.49676513671875,284.8811340332031,1.0,0.4277905523777008,1.0,1.0,0.0,1.0,-2.2881429195404053,2.2881388664245605,4.201143838145072e-06,1.7616950273513794,0.8226739168167114,0.8226739168167114,0.0,80.31592559814453,67.0,56049.09375,0.0,996.8472900390624,1.0,279.7577819824219,283.5923767089844,296.3300170898437,300.9982604980469,293.1499938964844,293.1499938964844,280.04998779296875,42353.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692339420318604,1.0,0.0,0.0,3.491478443145752,3.491502046585083,8.134147719829343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.591796875,0.0,1409.3238525390625,1895.4371337890625,0.0,2194.038330078125,0.8766687512397766,1.0,0.0,3.0,1.0,0.0
18089100,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5370314717292786,0.3811822235584259,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8719438910484314,0.2824130058288574,0.267602801322937,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8904721140861511,0.3002302050590515,0.2102447599172592,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8487464189529419,0.2599206566810608,0.2465655654668808,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.748726487159729,0.1768069565296173,0.7980764508247375,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5390625,285.0156555175781,1.0,0.4254299998283386,1.0,1.0,0.0,1.0,-2.285181999206543,2.285177707672119,4.1902380871761125e-06,1.759365200996399,0.9065601825714112,0.9065601825714112,0.0,77.45262908935547,67.0,55398.28515625,0.0,982.6456298828124,1.0,279.9982604980469,283.735107421875,296.2668762207031,300.77197265625,293.1499938964844,293.1499938964844,280.04998779296875,35419.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589164972305298,1.0,0.0,0.0,3.535778284072876,3.5358011722564697,8.341868920069828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.05078125,0.0,1405.557373046875,1895.4371337890625,0.0,2103.07568359375,0.8819965720176697,1.0,0.0,3.0,1.0,0.0
18089160,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.5455836057662964,0.3707557916641235,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8823736906051636,0.2846463620662689,0.2695729434490204,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9005689024925232,0.3019118010997772,0.2113178670406341,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8582870364189148,0.2618164420127868,0.248220756649971,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7575798034667969,0.1785110682249069,0.805012047290802,285.0039367675781,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5820617675781,285.00177001953125,1.0,0.4239079654216766,1.0,1.0,0.0,1.0,-2.286627531051636,2.286623239517212,4.195689598418539e-06,1.760576605796814,0.9242675304412842,0.9242675304412842,0.0,75.17594146728516,70.0,55603.48046875,0.0,975.2650146484376,1.0,280.0419006347656,283.7171630859375,296.29107666015625,300.8378601074219,293.1499938964844,293.1499938964844,279.75,33513.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548272609710693,1.0,0.0,0.0,3.617541074752808,3.61756443977356,8.732131391298026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.7255859375,0.0,1478.9130859375,1895.4371337890625,0.0,2067.357666015625,0.896039605140686,1.0,0.0,3.0,1.0,0.0
18089220,297.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5609014630317688,0.3557502031326294,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8991570472717285,0.2885797917842865,0.2732771933078766,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9171410202980042,0.304550439119339,0.2131876647472381,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8737833499908447,0.2651053667068481,0.2513144612312317,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7724087834358215,0.1816557794809341,0.8187993764877319,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6458435058594,284.9205017089844,1.0,0.4229042530059814,1.0,1.0,0.0,1.0,-2.295571565628052,2.295567274093628,4.22934181187884e-06,1.7679784297943115,0.8427582383155823,0.8427582383155823,0.0,72.2320327758789,73.0,56221.18359375,0.0,972.9517822265624,1.0,279.758056640625,283.6236267089844,296.3673400878906,301.0196533203125,293.1499938964844,293.1499938964844,280.04998779296875,39088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632823586463928,1.0,0.0,0.0,3.474507570266724,3.4745304584503174,8.055264402173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.5576171875,0.0,1368.5482177734375,1895.4371337890625,0.0,2141.423828125,0.8695657849311829,1.0,0.0,3.0,1.0,0.0
18089280,297.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5609014630317688,0.3557502031326294,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8991570472717285,0.2885797917842865,0.2732771933078766,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9171410202980042,0.304550439119339,0.2131876647472381,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8737833499908447,0.2651053667068481,0.2513144612312317,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7724087834358215,0.1816557794809341,0.8187993764877319,284.9158020019531,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6458435058594,284.9205017089844,1.0,0.4229042530059814,1.0,1.0,0.0,1.0,-2.295571565628052,2.295567274093628,4.22934181187884e-06,1.7679784297943115,0.8427582383155823,0.8427582383155823,0.0,72.2320327758789,73.0,56221.18359375,0.0,972.9517822265624,1.0,279.758056640625,283.6236267089844,296.3673400878906,301.0196533203125,293.1499938964844,293.1499938964844,280.04998779296875,39088.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632823586463928,1.0,0.0,0.0,3.474507570266724,3.4745304584503174,8.055264402173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.5576171875,0.0,1368.5482177734375,1895.4371337890625,0.0,2141.423828125,0.8695657849311829,1.0,0.0,3.0,1.0,0.0
18089340,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5761272311210632,0.3455651402473449,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9132914543151855,0.2931190729141235,0.2772934436798095,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.931085467338562,0.307879090309143,0.2152921706438064,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864646553993225,0.2689380347728729,0.2546818256378174,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7849036455154419,0.1852225810289383,0.8337780237197876,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021179199219,285.03240966796875,1.0,0.4240820407867431,1.0,1.0,0.0,1.0,-2.3127200603485107,2.312715768814087,4.2938231672451366e-06,1.7819228172302246,0.9622214436531068,0.9622214436531068,0.0,70.65948486328125,91.0,56303.59765625,0.0,984.484619140625,1.0,280.0421142578125,283.73028564453125,296.3413391113281,300.9243469238281,293.1499938964844,293.1499938964844,279.75,31927.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754786491394043,1.0,0.0,0.0,3.6520514488220215,3.652074813842773,8.899530143935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.828125,0.0,1504.9605712890625,1895.4371337890625,0.0,2067.00244140625,0.902620494365692,1.0,0.0,3.0,1.0,0.0
18089400,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5761272311210632,0.3455651402473449,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9132914543151855,0.2931190729141235,0.2772934436798095,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.931085467338562,0.307879090309143,0.2152921706438064,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8864646553993225,0.2689380347728729,0.2546818256378174,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7849036455154419,0.1852225810289383,0.8337780237197876,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021179199219,285.03240966796875,1.0,0.4240820407867431,1.0,1.0,0.0,1.0,-2.3127200603485107,2.312715768814087,4.2938231672451366e-06,1.7819228172302246,0.9622214436531068,0.9622214436531068,0.0,70.65948486328125,91.0,56303.59765625,0.0,984.484619140625,1.0,280.0421142578125,283.73028564453125,296.3413391113281,300.9243469238281,293.1499938964844,293.1499938964844,279.75,31927.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754786491394043,1.0,0.0,0.0,3.6520514488220215,3.652074813842773,8.899530143935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.828125,0.0,1504.9605712890625,1895.4371337890625,0.0,2067.00244140625,0.902620494365692,1.0,0.0,3.0,1.0,0.0
18089460,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5877261757850647,0.3546839952468872,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093732833862304,0.2971831262111664,0.2813475430011749,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9251269102096558,0.3105688095092773,0.2173616886138916,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8826133608818054,0.272325724363327,0.2580927014350891,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828566431999207,0.1884787380695343,0.8492705821990967,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7230529785156,284.929931640625,1.0,0.4326786994934082,1.0,1.0,0.0,1.0,-2.353714227676392,2.3537096977233887,4.4476278162619565e-06,1.8139173984527588,0.8793157339096069,0.8793157339096069,0.0,73.8194351196289,109.0,57786.60546875,0.0,1040.383544921875,1.0,279.75738525390625,283.6012878417969,296.4157409667969,301.15478515625,293.1499938964844,293.1499938964844,280.04998779296875,37365.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678549289703369,1.0,0.0,0.0,3.5901317596435547,3.5901553630828857,8.600309229223058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8623046875,0.0,1477.626220703125,1895.4371337890625,0.0,2181.813720703125,0.8935293555259705,1.0,0.0,3.0,1.0,0.0
18089520,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.5877261757850647,0.3546839952468872,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9093732833862304,0.2971831262111664,0.2813475430011749,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9251269102096558,0.3105688095092773,0.2173616886138916,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8826133608818054,0.272325724363327,0.2580927014350891,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7828566431999207,0.1884787380695343,0.8492705821990967,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7230529785156,284.929931640625,1.0,0.4326786994934082,1.0,1.0,0.0,1.0,-2.353714227676392,2.3537096977233887,4.4476278162619565e-06,1.8139173984527588,0.8793157339096069,0.8793157339096069,0.0,73.8194351196289,109.0,57786.60546875,0.0,1040.383544921875,1.0,279.75738525390625,283.6012878417969,296.4157409667969,301.15478515625,293.1499938964844,293.1499938964844,280.04998779296875,37365.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678549289703369,1.0,0.0,0.0,3.5901317596435547,3.5901553630828857,8.600309229223058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8623046875,0.0,1477.626220703125,1895.4371337890625,0.0,2181.813720703125,0.8935293555259705,1.0,0.0,3.0,1.0,0.0
18089580,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.5954936146736145,0.3782575130462646,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8940494060516357,0.3019244372844696,0.2857890427112579,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9065790176391602,0.3140656054019928,0.2197461873292923,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8678544163703918,0.2763267159461975,0.2618560791015625,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7709054946899414,0.1920309364795684,0.8655847311019897,285.0971984863281,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7100830078125,285.09912109375,1.0,0.4465294182300567,1.0,1.0,0.0,1.0,-2.4143378734588623,2.4143331050872803,4.680165602621855e-06,1.8611704111099243,1.0,1.0,0.0,80.858642578125,112.0,58539.91796875,0.0,1136.0902099609375,1.0,280.0428466796875,283.7525939941406,296.3881225585937,301.0967712402344,293.1499938964844,293.1499938964844,279.75,32007.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636370658874512,1.0,0.0,0.0,3.769876718521118,3.7699012756347656,9.483040344093752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6767578125,0.0,1639.814697265625,1895.4371337890625,0.0,2144.549072265625,0.929129421710968,1.0,0.0,3.0,1.0,0.0
18089640,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.5954936146736145,0.3782575130462646,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8940494060516357,0.3019244372844696,0.2857890427112579,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9065790176391602,0.3140656054019928,0.2197461873292923,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8678544163703918,0.2763267159461975,0.2618560791015625,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7709054946899414,0.1920309364795684,0.8655847311019897,285.0971984863281,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7100830078125,285.09912109375,1.0,0.4465294182300567,1.0,1.0,0.0,1.0,-2.4143378734588623,2.4143331050872803,4.680165602621855e-06,1.8611704111099243,1.0,1.0,0.0,80.858642578125,112.0,58539.91796875,0.0,1136.0902099609375,1.0,280.0428466796875,283.7525939941406,296.3881225585937,301.0967712402344,293.1499938964844,293.1499938964844,279.75,32007.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636370658874512,1.0,0.0,0.0,3.769876718521118,3.7699012756347656,9.483040344093752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.6767578125,0.0,1639.814697265625,1895.4371337890625,0.0,2144.549072265625,0.929129421710968,1.0,0.0,3.0,1.0,0.0
18089700,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.5977688431739807,0.3887080550193786,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8882044553756714,0.3041603565216064,0.2881233990192413,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8998434543609619,0.3156379163265228,0.2210311293601989,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8621888160705566,0.2782090604305267,0.2638458013534546,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7663425803184509,0.1936726123094558,0.873883843421936,284.9727478027344,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6900939941406,284.9619445800781,1.0,0.4527094066143036,1.0,1.0,0.0,1.0,-2.4436135292053223,2.44360876083374,4.795079348696163e-06,1.884206295013428,0.9790828227996826,0.9790828227996826,0.0,84.18926239013672,112.0,60267.41796875,0.0,1183.625244140625,1.0,279.794189453125,283.5845031738281,296.46466064453125,301.384033203125,293.1499938964844,293.1499938964844,279.75,33147.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745558023452759,1.0,0.0,0.0,3.817538022994995,3.817563056945801,9.72433781498694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.3701171875,0.0,1705.34912109375,1895.4371337890625,0.0,2241.400146484375,0.9405101537704468,1.0,0.0,3.0,1.0,0.0
18089760,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.599398136138916,0.39858478307724,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.882740318775177,0.306130439043045,0.2901602983474731,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8935337066650391,0.3169001042842865,0.2220528870820999,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8569272756576538,0.2798484265804291,0.265564501285553,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7620515823364258,0.1950922459363937,0.8810678124427795,284.9461975097656,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6654052734375,284.9486389160156,1.0,0.4585126340389251,1.0,1.0,0.0,1.0,-2.469853401184082,2.4698486328125,4.899156920146197e-06,1.9047776460647583,0.9610518217086792,0.9610518217086792,0.0,87.35762786865234,115.0,60831.23046875,0.0,1227.901123046875,1.0,279.7562866210937,283.5608215332031,296.4637756347656,301.3906555175781,293.1499938964844,293.1499938964844,279.45001220703125,34933.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809644937515259,1.0,0.0,0.0,3.820646524429321,3.820672035217285,9.740180075823446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.31640625,0.0,1723.0836181640625,1895.4371337890625,0.0,2298.803955078125,0.9427359104156494,1.0,0.0,3.0,1.0,0.0
18089820,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6020390391349792,0.4166516959667206,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733457326889038,0.3099019825458526,0.2939009368419647,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824751377105713,0.3192610144615173,0.2238284200429916,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479214906692505,0.2829682826995849,0.2686932981014251,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545996308326721,0.1976964175701141,0.893781840801239,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6176147460937,284.9069519042969,1.0,0.4690724313259125,1.0,1.0,0.0,1.0,-2.5172269344329834,2.5172219276428223,5.0899525376735255e-06,1.9419103860855105,0.8862015604972839,0.8862015604972839,0.0,93.30770874023438,118.0,62291.98046875,0.0,1311.03173828125,1.0,279.45684814453125,283.4862976074219,296.4583740234375,301.49566650390625,293.1499938964844,293.1499938964844,279.75,38829.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932936549186707,1.0,0.0,0.0,3.691138744354248,3.6911637783050537,9.091049832932184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.169921875,0.0,1600.8299560546875,1895.4371337890625,0.0,2410.275634765625,0.9173879027366638,1.0,0.0,3.0,1.0,0.0
18089880,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6020390391349792,0.4166516959667206,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8733457326889038,0.3099019825458526,0.2939009368419647,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8824751377105713,0.3192610144615173,0.2238284200429916,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8479214906692505,0.2829682826995849,0.2686932981014251,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7545996308326721,0.1976964175701141,0.893781840801239,284.9010314941406,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6176147460937,284.9069519042969,1.0,0.4690724313259125,1.0,1.0,0.0,1.0,-2.5172269344329834,2.5172219276428223,5.0899525376735255e-06,1.9419103860855105,0.8862015604972839,0.8862015604972839,0.0,93.30770874023438,118.0,62291.98046875,0.0,1311.03173828125,1.0,279.45684814453125,283.4862976074219,296.4583740234375,301.49566650390625,293.1499938964844,293.1499938964844,279.75,38829.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932936549186707,1.0,0.0,0.0,3.691138744354248,3.6911637783050537,9.091049832932184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.169921875,0.0,1600.8299560546875,1895.4371337890625,0.0,2410.275634765625,0.9173879027366638,1.0,0.0,3.0,1.0,0.0
18089940,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6065566539764404,0.4302573502063751,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8682308793067932,0.3146415054798126,0.2982403039932251,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8759629130363464,0.3227846026420593,0.2261557132005691,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429267406463623,0.2869868874549866,0.2723715305328369,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7506043314933777,0.2008959501981735,0.9079044461250304,285.0777282714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5947570800781,285.0792236328125,1.0,0.478643536567688,1.0,1.0,0.0,1.0,-2.562971353530884,2.562966108322144,5.27763722857344e-06,1.9777270555496216,1.0,1.0,0.0,98.28201293945312,121.0,62647.15625,0.0,1390.7005615234375,1.0,279.74346923828125,283.6486511230469,296.41961669921875,301.3959655761719,293.1499938964844,293.1499938964844,279.45001220703125,33085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872589230537415,1.0,0.0,0.0,3.832641363143921,3.8326666355133057,9.801434543987853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.681640625,0.0,1723.1177978515625,1895.4371337890625,0.0,2355.55224609375,0.9440838098526,1.0,0.0,3.0,1.0,0.0
18090000,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6065566539764404,0.4302573502063751,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8682308793067932,0.3146415054798126,0.2982403039932251,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8759629130363464,0.3227846026420593,0.2261557132005691,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8429267406463623,0.2869868874549866,0.2723715305328369,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7506043314933777,0.2008959501981735,0.9079044461250304,285.0777282714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5947570800781,285.0792236328125,1.0,0.478643536567688,1.0,1.0,0.0,1.0,-2.562971353530884,2.562966108322144,5.27763722857344e-06,1.9777270555496216,1.0,1.0,0.0,98.28201293945312,121.0,62647.15625,0.0,1390.7005615234375,1.0,279.74346923828125,283.6486511230469,296.41961669921875,301.3959655761719,293.1499938964844,293.1499938964844,279.45001220703125,33085.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872589230537415,1.0,0.0,0.0,3.832641363143921,3.8326666355133057,9.801434543987853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.681640625,0.0,1723.1177978515625,1895.4371337890625,0.0,2355.55224609375,0.9440838098526,1.0,0.0,3.0,1.0,0.0
18090060,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.6091023087501526,0.4386034309864044,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8656484484672546,0.3175324201583862,0.3013256192207336,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8724442720413208,0.324734091758728,0.2278122752904892,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8403658270835876,0.2894036173820495,0.2749949991703033,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7486398816108704,0.2028307914733886,0.9179662466049194,284.9261779785156,284.95001220703125,297.5751647949219,293.4354858398437,297.5744323730469,297.5751647949219,284.9253845214844,1.0,0.4849708378314972,1.0,1.0,0.0,1.0,-2.593944311141968,2.5939390659332275,5.406927812146023e-06,2.0021071434021,0.9509643912315368,0.9509643912315368,0.0,101.50944519042967,121.0,64394.4296875,0.0,1445.5084228515625,1.0,279.468994140625,283.46453857421875,296.4951477050781,301.6706237792969,293.1499938964844,293.1499938964844,279.45001220703125,35426.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991237640380859,1.0,0.0,0.0,3.854068279266357,3.85409426689148,9.911333336276584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1298828125,0.0,1767.7423095703125,1895.4371337890625,0.0,2463.41650390625,0.94989812374115,1.0,0.0,3.0,1.0,0.0
18090120,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.6098794937133789,0.4424694180488586,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8641345500946045,0.3185614049434662,0.302386462688446,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.870513916015625,0.3253551423549652,0.2283123582601547,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8388901352882385,0.2902382314205169,0.2758743464946747,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.747416079044342,0.2034761309623718,0.9213131666183472,284.93408203125,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.56494140625,284.9368591308594,1.0,0.4874749779701233,1.0,1.0,0.0,1.0,-2.6055455207824707,2.605540037155152,5.455840437207371e-06,2.011279344558716,0.9521852135658264,0.9521852135658264,0.0,102.92813110351562,124.0,64616.06640625,0.0,1467.27734375,1.0,279.4560546875,283.4708557128906,296.4878845214844,301.6590881347656,293.1499938964844,293.1499938964844,279.1499938964844,35951.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011968731880188,1.0,0.0,0.0,3.845103263854981,3.845129251480103,9.86527766144718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.818359375,0.0,1760.8753662109375,1895.4371337890625,0.0,2482.372802734375,0.94898122549057,1.0,0.0,3.0,1.0,0.0
18090180,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.611655056476593,0.4557147920131683,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8587049245834351,0.3216846287250519,0.3055533468723297,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637102842330933,0.3271059691905975,0.2296874225139618,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335770964622498,0.2926948070526123,0.2784219980239868,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.742809534072876,0.2052532434463501,0.9305087327957152,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5272827148437,284.906494140625,1.0,0.4954114556312561,1.0,1.0,0.0,1.0,-2.641035318374634,2.641029596328736,5.607155344478088e-06,2.0394911766052246,0.8820183277130127,0.8820183277130127,0.0,107.72447967529295,127.0,65761.703125,0.0,1537.02978515625,1.0,279.1568298339844,283.41070556640625,296.4842224121094,301.7447204589844,293.1499938964844,293.1499938964844,279.45001220703125,39245.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106368780136108,1.0,0.0,0.0,3.6920459270477295,3.692070960998535,9.095518862523022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.0439453125,0.0,1605.016357421875,1895.4371337890625,0.0,2569.0595703125,0.917988121509552,1.0,0.0,3.0,1.0,0.0
18090240,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.611655056476593,0.4557147920131683,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8587049245834351,0.3216846287250519,0.3055533468723297,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8637102842330933,0.3271059691905975,0.2296874225139618,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8335770964622498,0.2926948070526123,0.2784219980239868,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.742809534072876,0.2052532434463501,0.9305087327957152,284.9017333984375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5272827148437,284.906494140625,1.0,0.4954114556312561,1.0,1.0,0.0,1.0,-2.641035318374634,2.641029596328736,5.607155344478088e-06,2.0394911766052246,0.8820183277130127,0.8820183277130127,0.0,107.72447967529295,127.0,65761.703125,0.0,1537.02978515625,1.0,279.1568298339844,283.41070556640625,296.4842224121094,301.7447204589844,293.1499938964844,293.1499938964844,279.45001220703125,39245.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106368780136108,1.0,0.0,0.0,3.6920459270477295,3.692070960998535,9.095518862523022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.0439453125,0.0,1605.016357421875,1895.4371337890625,0.0,2569.0595703125,0.917988121509552,1.0,0.0,3.0,1.0,0.0
18090300,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.613085925579071,0.4615978896617889,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566076159477234,0.3235338628292084,0.3071976006031036,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8610042333602905,0.3283561170101166,0.2304577231407165,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8314704298973083,0.2941729128360748,0.2797336280345917,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409214973449707,0.2062620818614959,0.9348977208137512,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5155029296875,285.0533752441406,1.0,0.4991167187690735,1.0,1.0,0.0,1.0,-2.657855749130249,2.6578500270843506,5.679637979483232e-06,2.05288314819336,0.9866011142730712,0.9866011142730712,0.0,109.9332275390625,127.0,65435.5703125,0.0,1570.402099609375,1.0,279.4032592773437,283.560302734375,296.4301147460937,301.5493469238281,293.1499938964844,293.1499938964844,279.45001220703125,33847.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043787479400635,1.0,0.0,0.0,3.754855155944824,3.754879951477051,9.407618222212476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.54296875,0.0,1636.4150390625,1895.4371337890625,0.0,2511.5263671875,0.9292336106300354,1.0,0.0,3.0,1.0,0.0
18090360,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.614629328250885,0.467591792345047,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8547157645225525,0.3254627287387848,0.309085339307785,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8585678339004517,0.3297106921672821,0.2314498871564865,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8295504450798035,0.2957242727279663,0.281266301870346,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7391906380653381,0.2073158025741577,0.9399650692939758,285.02105712890625,284.95001220703125,297.64825439453125,293.4647216796875,297.6294860839844,297.506103515625,285.0036315917969,1.0,0.50270015001297,0.8782364130020142,0.8782364130020142,0.2000000029802322,1.0,-2.676432132720948,2.314380168914795,0.362051784992218,1.7072370052337646,0.998917520046234,0.998917520046234,0.0,112.02490234375,130.0,64116.94921875,0.0,1604.3988037109375,1.0,279.44317626953125,283.47509765625,296.45086669921875,301.6181640625,293.1499938964844,293.1499938964844,279.1499938964844,33098.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034928441047668,1.0,0.0,0.0,3.830505609512329,3.830530881881714,9.790513786356314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.31640625,0.0,1720.63330078125,1895.4371337890625,0.0,2503.402587890625,0.9436895847320556,1.0,0.0,3.0,1.0,0.0
18090420,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.6139036417007446,0.4811386466026306,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492357134819031,0.3277956545352936,0.3117805421352386,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518786430358887,0.3306497037410736,0.2325093001127243,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240936994552612,0.2974081337451935,0.2833324670791626,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7342397570610046,0.2083165794610977,0.946456015110016,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5664367675781,297.4587707519531,284.7931213378906,1.0,0.5092781186103821,0.6347092986106873,0.6347092986106873,0.6000000238418579,1.0,-2.707517147064209,1.328421115875244,1.3790960311889648,0.7173854112625122,0.7493217587471008,0.7493217587471008,0.0,116.55592346191406,133.0,55933.58203125,0.0,1666.5096435546875,1.0,279.1585693359375,283.2265014648437,296.39044189453125,301.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,48951.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932371497154236,1.0,0.0,0.0,3.289663314819336,3.2896862030029297,7.220980933198007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.19140625,0.0,1255.3509521484375,1895.4371337890625,0.0,2409.76220703125,0.8383456468582153,1.0,0.0,3.0,1.0,0.0
18090480,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.6139036417007446,0.4811386466026306,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8492357134819031,0.3277956545352936,0.3117805421352386,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518786430358887,0.3306497037410736,0.2325093001127243,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240936994552612,0.2974081337451935,0.2833324670791626,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7342397570610046,0.2083165794610977,0.946456015110016,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5664367675781,297.4587707519531,284.7931213378906,1.0,0.5092781186103821,0.6347092986106873,0.6347092986106873,0.6000000238418579,1.0,-2.707517147064209,1.328421115875244,1.3790960311889648,0.7173854112625122,0.7493217587471008,0.7493217587471008,0.0,116.55592346191406,133.0,55933.58203125,0.0,1666.5096435546875,1.0,279.1585693359375,283.2265014648437,296.39044189453125,301.200439453125,293.1499938964844,293.1499938964844,279.45001220703125,48951.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932371497154236,1.0,0.0,0.0,3.289663314819336,3.2896862030029297,7.220980933198007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.19140625,0.0,1255.3509521484375,1895.4371337890625,0.0,2409.76220703125,0.8383456468582153,1.0,0.0,3.0,1.0,0.0
18090540,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.614583432674408,0.4912247657775879,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8460261821746826,0.3308544754981994,0.3145759701728821,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8476023077964783,0.3324999511241913,0.2337011992931366,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206815123558044,0.2997255027294159,0.2854503393173218,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7309830784797668,0.2096638679504394,0.9524673819541932,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5088195800781,297.4290466308594,284.8858642578125,1.0,0.5154207944869995,0.3911821246147156,0.3911821246147156,1.0,1.0,-2.7341909408569336,0.7872689366340637,1.9469220638275144,0.1708530932664871,0.752352237701416,0.752352237701416,0.0,120.31564331054688,136.0,50466.0234375,0.0,1724.3446044921875,1.0,279.43780517578125,283.3129577636719,296.2922668457031,300.6175537109375,293.1499938964844,293.1499938964844,279.75,42363.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475140690803528,1.0,0.0,0.0,3.1064913272857666,3.1065115928649902,6.439225330723275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.03857421875,0.0,1048.908203125,1895.4371337890625,0.0,2003.9832763671875,0.7906271815299988,1.0,0.0,3.0,1.0,0.0
18090600,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.614583432674408,0.4912247657775879,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8460261821746826,0.3308544754981994,0.3145759701728821,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8476023077964783,0.3324999511241913,0.2337011992931366,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8206815123558044,0.2997255027294159,0.2854503393173218,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7309830784797668,0.2096638679504394,0.9524673819541932,284.8829345703125,284.95001220703125,297.7020874023437,293.4887084960937,297.5088195800781,297.4290466308594,284.8858642578125,1.0,0.5154207944869995,0.3911821246147156,0.3911821246147156,1.0,1.0,-2.7341909408569336,0.7872689366340637,1.9469220638275144,0.1708530932664871,0.752352237701416,0.752352237701416,0.0,120.31564331054688,136.0,50466.0234375,0.0,1724.3446044921875,1.0,279.43780517578125,283.3129577636719,296.2922668457031,300.6175537109375,293.1499938964844,293.1499938964844,279.75,42363.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475140690803528,1.0,0.0,0.0,3.1064913272857666,3.1065115928649902,6.439225330723275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.03857421875,0.0,1048.908203125,1895.4371337890625,0.0,2003.9832763671875,0.7906271815299988,1.0,0.0,3.0,1.0,0.0
18090660,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6159045696258545,0.4973768889904022,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8446227312088013,0.3333499133586883,0.3168604671955108,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.845530092716217,0.3342049419879913,0.2348224073648452,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.819078803062439,0.3016714751720428,0.2872295975685119,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.729405403137207,0.2108480334281921,0.957656741142273,285.0111389160156,284.95001220703125,297.7191467285156,293.4968566894531,297.5086364746094,297.41705322265625,285.0084228515625,1.0,0.5196133255958557,0.4181675314903259,0.4181675314903259,1.0,1.0,-2.75405216217041,0.8364214301109314,1.917630672454834,0.2151781171560287,0.8451176285743713,0.8451176285743713,0.0,122.82234191894533,136.0,50219.33203125,0.0,1765.5657958984375,1.0,279.7143249511719,283.4485168457031,296.3099975585937,300.4610290527344,293.1499938964844,293.1499938964844,279.75,32809.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193320989608765,1.0,0.0,0.0,3.214444637298584,3.2144641876220703,6.894539410495781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.62158203125,0.0,1079.4078369140625,1895.4371337890625,0.0,1766.529541015625,0.8063453435897827,1.0,0.0,3.0,1.0,0.0
18090720,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6164456605911255,0.4996637403964996,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8442680239677429,0.3343916237354278,0.3178971409797668,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8449124693870544,0.3349140584468841,0.2353616207838058,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8186310529708862,0.3024855256080627,0.288049042224884,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.728949248790741,0.2113519757986068,0.9601088762283324,285.0069580078125,284.95001220703125,297.7260131835937,293.5002136230469,297.51055908203125,297.4125366210937,285.0086669921875,1.0,0.5213502049446106,0.4294475615024566,0.4294475615024566,1.0,1.0,-2.762625932693481,0.8656665682792664,1.89695942401886,0.2423253506422042,0.853469967842102,0.853469967842102,0.0,123.8044891357422,124.0,50537.09765625,0.0,1783.0206298828125,1.0,279.7362060546875,283.4501953125,296.36798095703125,300.5506896972656,293.1499938964844,293.1499938964844,280.04998779296875,32909.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153503894805908,1.0,0.0,0.0,3.249550104141236,3.249569892883301,7.045953793749504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.7294921875,0.0,1111.0269775390625,1895.4371337890625,0.0,1733.93701171875,0.8138766288757324,1.0,0.0,3.0,1.0,0.0
