time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.6200457215309143,0.4946290552616119,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8498515486717224,0.3380032777786255,0.3212452530860901,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8496088981628418,0.3374086320400238,0.2370602786540985,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8235521912574768,0.3053144216537475,0.2906622588634491,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7330182790756226,0.2131261974573135,0.9677579402923584,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.52496337890625,297.4082946777344,285.0671691894531,1.0,0.521757960319519,0.4677129983901977,0.4677129983901977,1.0,1.0,-2.774996757507324,0.953160285949707,1.821836352348328,0.3267002403736114,0.9765138030052184,0.9765138030052184,0.0,122.76856231689452,127.0,51320.19140625,0.0,1796.5362548828125,1.0,280.0390014648437,283.520751953125,296.4946594238281,300.728759765625,293.1499938964844,293.1499938964844,279.75,29188.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101452350616455,1.0,0.0,0.0,3.527770757675171,3.527792453765869,8.304127732117195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.080078125,0.0,1352.129638671875,1895.4371337890625,0.0,1691.7188720703125,0.872702419757843,1.0,0.0,3.0,1.0,0.0
18090840,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.6200457215309143,0.4946290552616119,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8498515486717224,0.3380032777786255,0.3212452530860901,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8496088981628418,0.3374086320400238,0.2370602786540985,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8235521912574768,0.3053144216537475,0.2906622588634491,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7330182790756226,0.2131261974573135,0.9677579402923584,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.52496337890625,297.4082946777344,285.0671691894531,1.0,0.521757960319519,0.4677129983901977,0.4677129983901977,1.0,1.0,-2.774996757507324,0.953160285949707,1.821836352348328,0.3267002403736114,0.9765138030052184,0.9765138030052184,0.0,122.76856231689452,127.0,51320.19140625,0.0,1796.5362548828125,1.0,280.0390014648437,283.520751953125,296.4946594238281,300.728759765625,293.1499938964844,293.1499938964844,279.75,29188.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101452350616455,1.0,0.0,0.0,3.527770757675171,3.527792453765869,8.304127732117195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.080078125,0.0,1352.129638671875,1895.4371337890625,0.0,1691.7188720703125,0.872702419757843,1.0,0.0,3.0,1.0,0.0
18090900,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.6219733953475952,0.4932476878166199,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8519165515899658,0.3394314646720886,0.3227658867835998,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.851198673248291,0.3382096290588379,0.2377728819847107,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8252969980239868,0.3063823282718658,0.2918291985988617,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.734456479549408,0.21378193795681,0.9712032675743104,284.9153137207031,284.95001220703125,297.75860595703125,293.516845703125,297.5316467285156,297.4057312011719,284.9073181152344,1.0,0.5226945877075195,0.4868457317352295,0.4868457317352295,1.0,1.0,-2.781554698944092,0.9934150576591492,1.788139581680298,0.3651438057422638,0.8893078565597534,0.8893078565597534,0.0,122.59407043457033,127.0,52799.83203125,0.0,1805.56396484375,1.0,279.7993469238281,283.3450927734375,296.6008605957031,301.0481872558594,293.1499938964844,293.1499938964844,279.75,33198.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240503430366516,1.0,0.0,0.0,3.5731759071350098,3.5731985569000244,8.519264156348072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6748046875,0.0,1428.84228515625,1895.4371337890625,0.0,1805.4747314453125,0.8840475678443909,1.0,0.0,3.0,1.0,0.0
18090960,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6233565807342529,0.4937499165534973,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8526584506034851,0.3406263887882232,0.3239642083644867,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.851417064666748,0.3387410640716553,0.2382040619850158,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.825797975063324,0.3072256743907928,0.2926973104476928,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7347952723503113,0.2142591178417205,0.9736443758010864,284.9044189453125,284.95001220703125,297.7686767578125,293.522216796875,297.53076171875,297.398681640625,284.9056396484375,1.0,0.5238205790519714,0.484596848487854,0.484596848487854,1.0,1.0,-2.788093328475952,0.9944418668746948,1.7936513423919678,0.3645583689212799,0.866065263748169,0.866065263748169,0.0,122.97211456298828,130.0,52815.34375,0.0,1817.409912109375,1.0,279.7581787109375,283.3392028808594,296.6012268066406,301.0462646484375,293.1499938964844,293.1499938964844,280.04998779296875,36461.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322797775268555,1.0,0.0,0.0,3.52463698387146,3.5246598720550537,8.289380843962135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.96728515625,0.0,1401.448974609375,1895.4371337890625,0.0,1874.2099609375,0.8774294257164001,1.0,0.0,3.0,1.0,0.0
18091020,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6271570324897766,0.4955451488494873,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8539755344390869,0.3436959981918335,0.3266918659210205,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517503142356873,0.3406095206737518,0.2393597215414047,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8266247510910034,0.3095118403434753,0.2947092950344085,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352815270423889,0.215614303946495,0.9792779088020324,285.0124816894531,284.95001220703125,297.7877502441406,293.5327453613281,297.53436279296875,297.3952941894531,285.0110168457031,1.0,0.526703417301178,0.4800990223884582,0.4800990223884582,1.0,1.0,-2.8041017055511475,0.9922646284103394,1.8118369579315183,0.3592329919338226,0.9654122591018676,0.9654122591018676,0.0,124.10359954833984,133.0,52454.93359375,0.0,1847.6312255859373,1.0,280.0416259765625,283.4531555175781,296.5321655273437,300.8949584960937,293.1499938964844,293.1499938964844,279.75,32185.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727695643901825,1.0,0.0,0.0,3.677004337310791,3.677027940750122,9.021558753374848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1015625,0.0,1534.6717529296875,1895.4371337890625,0.0,1835.79736328125,0.9085788130760192,1.0,0.0,3.0,1.0,0.0
18091080,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6271570324897766,0.4955451488494873,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8539755344390869,0.3436959981918335,0.3266918659210205,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517503142356873,0.3406095206737518,0.2393597215414047,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8266247510910034,0.3095118403434753,0.2947092950344085,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352815270423889,0.215614303946495,0.9792779088020324,285.0124816894531,284.95001220703125,297.7877502441406,293.5327453613281,297.53436279296875,297.3952941894531,285.0110168457031,1.0,0.526703417301178,0.4800990223884582,0.4800990223884582,1.0,1.0,-2.8041017055511475,0.9922646284103394,1.8118369579315183,0.3592329919338226,0.9654122591018676,0.9654122591018676,0.0,124.10359954833984,133.0,52454.93359375,0.0,1847.6312255859373,1.0,280.0416259765625,283.4531555175781,296.5321655273437,300.8949584960937,293.1499938964844,293.1499938964844,279.75,32185.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727695643901825,1.0,0.0,0.0,3.677004337310791,3.677027940750122,9.021558753374848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1015625,0.0,1534.6717529296875,1895.4371337890625,0.0,1835.79736328125,0.9085788130760192,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.6285898685455322,0.4978041648864746,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8542733788490295,0.3454059064388275,0.3285332024097442,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8513925671577454,0.3414479494094848,0.2401386052370071,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8266346454620361,0.3107208013534546,0.2960641384124756,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7351303696632385,0.2162885069847107,0.983088195323944,284.86505126953125,284.95001220703125,297.7999267578125,293.5396728515625,297.5312805175781,297.3851623535156,284.86767578125,1.0,0.5290338397026062,0.477052092552185,0.477052092552185,1.0,1.0,-2.816175699234009,0.9911260008811952,1.8250497579574585,0.3559918105602264,0.856633722782135,0.856633722782135,0.0,125.24060821533205,133.0,53356.81640625,0.0,1871.9859619140625,1.0,279.7740478515625,283.2922668457031,296.5986633300781,301.1082763671875,293.1499938964844,293.1499938964844,279.75,38442.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389417290687561,1.0,0.0,0.0,3.621295928955078,3.621320009231568,8.750267284085567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0283203125,0.0,1519.59912109375,1895.4371337890625,0.0,1930.5706787109373,0.8991095423698425,1.0,0.0,3.0,1.0,0.0
18091200,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6290691494941711,0.4994650185108185,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8539614677429199,0.3461750149726867,0.329259306192398,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8507535457611084,0.3417970538139343,0.2403802275657653,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8262166976928711,0.3112489879131317,0.296568751335144,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7346753478050232,0.2165611237287521,0.9843943119049072,284.8914489746094,284.95001220703125,297.8055419921875,293.5429382324219,297.5289306640625,297.3790283203125,284.89483642578125,1.0,0.5301893949508667,0.4756012260913849,0.4756012260913849,1.0,1.0,-2.8215112686157227,0.9903764128684998,1.831134915351868,0.354351669549942,0.858881413936615,0.858881413936615,0.0,125.94261169433594,136.0,53293.96484375,0.0,1883.770263671875,1.0,279.7574462890625,283.3166198730469,296.58282470703125,301.0668334960937,293.1499938964844,293.1499938964844,280.04998779296875,38711.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402310371398926,1.0,0.0,0.0,3.575448989868164,3.575472593307495,8.530106470061583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.60595703125,0.0,1471.66845703125,1895.4371337890625,0.0,1941.5494384765625,0.8909485340118408,1.0,0.0,3.0,1.0,0.0
18091260,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6311956644058228,0.5031681656837463,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8537189960479736,0.3486479818820953,0.3314108848571777,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8497585654258728,0.343323141336441,0.2412848323583603,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8256654143333435,0.313066154718399,0.2981264293193817,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.733953595161438,0.2175875306129455,0.9885417819023132,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.5298156738281,297.3731994628906,285.026611328125,1.0,0.5332494974136353,0.4750109314918518,0.4750109314918518,1.0,1.0,-2.836488723754883,0.9949385523796082,1.8415501117706297,0.3561872839927673,0.9673980474472046,0.9673980474472046,0.0,127.6283187866211,136.0,52861.09375,0.0,1915.6578369140625,1.0,280.0341491699219,283.457275390625,296.5181579589844,300.8890075683594,293.1499938964844,293.1499938964844,280.04998779296875,32526.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309707403182983,1.0,0.0,0.0,3.6921286582946777,3.692152500152588,9.095926998270444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.298828125,0.0,1554.2603759765625,1895.4371337890625,0.0,1863.209716796875,0.9125109910964966,1.0,0.0,3.0,1.0,0.0
18091320,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6317197680473328,0.5039914846420288,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8537848591804504,0.3492856919765472,0.3320319354534149,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8496488332748413,0.3437269926071167,0.2415826618671417,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8256456851959229,0.3135392069816589,0.2985912561416626,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.733879566192627,0.2178610861301422,0.9898359179496764,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.5301513671875,297.3720092773437,285.0193786621094,1.0,0.534063994884491,0.4748633801937103,0.4748633801937103,1.0,1.0,-2.8406965732574463,0.9963275194168092,1.8443690538406368,0.3567493557929992,0.972444236278534,0.972444236278534,0.0,128.03616333007812,139.0,52976.43359375,0.0,1924.3519287109373,1.0,280.0428161621094,283.44940185546875,296.5296325683594,300.91766357421875,293.1499938964844,293.1499938964844,279.75,32575.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308131456375122,1.0,0.0,0.0,3.719038009643554,3.719062089920044,9.228997441823594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.998046875,0.0,1585.2333984375,1895.4371337890625,0.0,1861.88720703125,0.9181979894638062,1.0,0.0,3.0,1.0,0.0
18091380,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6324604153633118,0.5098726749420166,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527321219444275,0.3517505526542663,0.3346319496631622,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476730585098267,0.3449085354804992,0.2426362037658691,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8242672085762024,0.315236747264862,0.300456553697586,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323840260505676,0.2187333106994629,0.994786262512207,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.52313232421875,297.35284423828125,284.9022521972656,1.0,0.5382243394851685,0.4741255044937134,0.4741255044937134,1.0,1.0,-2.860350608825684,1.0027446746826172,1.8576058149337769,0.3588555455207824,0.8715047836303711,0.8715047836303711,0.0,130.5422821044922,142.0,53984.89453125,0.0,1968.198486328125,1.0,279.75701904296875,283.3110046386719,296.59881591796875,301.1192932128906,293.1499938964844,293.1499938964844,280.04998779296875,38424.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429441213607788,1.0,0.0,0.0,3.627580404281616,3.627604722976685,8.780664302321384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.3759765625,0.0,1526.3992919921875,1895.4371337890625,0.0,1964.7257080078125,0.9022992849349976,1.0,0.0,3.0,1.0,0.0
18091440,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6324604153633118,0.5098726749420166,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527321219444275,0.3517505526542663,0.3346319496631622,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476730585098267,0.3449085354804992,0.2426362037658691,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8242672085762024,0.315236747264862,0.300456553697586,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323840260505676,0.2187333106994629,0.994786262512207,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.52313232421875,297.35284423828125,284.9022521972656,1.0,0.5382243394851685,0.4741255044937134,0.4741255044937134,1.0,1.0,-2.860350608825684,1.0027446746826172,1.8576058149337769,0.3588555455207824,0.8715047836303711,0.8715047836303711,0.0,130.5422821044922,142.0,53984.89453125,0.0,1968.198486328125,1.0,279.75701904296875,283.3110046386719,296.59881591796875,301.1192932128906,293.1499938964844,293.1499938964844,280.04998779296875,38424.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429441213607788,1.0,0.0,0.0,3.627580404281616,3.627604722976685,8.780664302321384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.3759765625,0.0,1526.3992919921875,1895.4371337890625,0.0,1964.7257080078125,0.9022992849349976,1.0,0.0,3.0,1.0,0.0
18091500,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6330918073654175,0.5131669640541077,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.85197514295578,0.3532055616378784,0.3358717560768127,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.846458375453949,0.3457575440406799,0.243111714720726,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8233544826507568,0.316274493932724,0.3013234734535217,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7314193248748779,0.2192805856466293,0.996941089630127,285.0320129394531,284.95001220703125,297.8455810546875,293.5669860839844,297.52178955078125,297.3466186523437,285.03662109375,1.0,0.5403407216072083,0.4737565815448761,0.4737565815448761,1.0,1.0,-2.87000060081482,1.0059055089950562,1.8640950918197632,0.3595454394817352,0.9644445180892944,0.9644445180892944,0.0,131.8886260986328,142.0,53359.45703125,0.0,1990.4976806640625,1.0,280.00177001953125,283.4554138183594,296.5353088378906,300.91461181640625,293.1499938964844,293.1499938964844,280.04998779296875,33712.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360929846763611,1.0,0.0,0.0,3.683631181716919,3.683655023574829,9.054106158146168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.57421875,0.0,1553.6326904296875,1895.4371337890625,0.0,1906.3939208984373,0.9130799174308776,1.0,0.0,3.0,1.0,0.0
18091560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6339393854141235,0.5159198045730591,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8517357110977173,0.3548125922679901,0.3373802602291107,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8457955718040466,0.3467805385589599,0.2438168227672577,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8229231238365173,0.3174515962600708,0.3024307787418365,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7308803200721741,0.2199358791112899,0.9998937845230104,285.0317077636719,284.95001220703125,297.8529663085937,293.571533203125,297.5220642089844,297.3432312011719,285.0303039550781,1.0,0.5425391793251038,0.4731889963150024,0.4731889963150024,1.0,1.0,-2.880847930908203,1.0091629028320312,1.871685028076172,0.3600464463233948,0.993001103401184,0.993001103401184,0.0,133.12109375,130.0,53676.09765625,0.0,2014.3466796875,1.0,280.04296875,283.4478454589844,296.5511779785156,300.9814147949219,293.1499938964844,293.1499938964844,279.75,32527.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342779636383057,1.0,0.0,0.0,3.7699437141418457,3.769968271255493,9.483376857133408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.39453125,0.0,1643.915771484375,1895.4371337890625,0.0,1891.049072265625,0.9297995567321776,1.0,0.0,3.0,1.0,0.0
18091620,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.634952962398529,0.5104312300682068,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566514849662781,0.3571396172046661,0.3397497534751892,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.849672257900238,0.3478067517280578,0.2446904778480529,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8270304203033447,0.3189886808395386,0.3040421307086944,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341320514678955,0.2206503897905349,1.003600835800171,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.51708984375,297.3283996582031,284.8906555175781,1.0,0.5416063666343689,0.4720538258552551,0.4720538258552551,1.0,1.0,-2.8845691680908203,1.008317470550537,1.8762518167495728,0.3585294485092163,0.8787642121315002,0.8787642121315002,0.0,131.5989532470703,133.0,54532.5390625,0.0,2012.9892578125,1.0,279.7563781738281,283.2906494140625,296.6178894042969,301.1797790527344,293.1499938964844,293.1499938964844,280.04998779296875,38633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466644644737244,1.0,0.0,0.0,3.684978008270264,3.68500280380249,9.060727848009264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.2431640625,0.0,1592.32568359375,1895.4371337890625,0.0,1996.6644287109373,0.9148591160774232,1.0,0.0,3.0,1.0,0.0
18091680,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.634952962398529,0.5104312300682068,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566514849662781,0.3571396172046661,0.3397497534751892,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.849672257900238,0.3478067517280578,0.2446904778480529,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8270304203033447,0.3189886808395386,0.3040421307086944,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341320514678955,0.2206503897905349,1.003600835800171,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.51708984375,297.3283996582031,284.8906555175781,1.0,0.5416063666343689,0.4720538258552551,0.4720538258552551,1.0,1.0,-2.8845691680908203,1.008317470550537,1.8762518167495728,0.3585294485092163,0.8787642121315002,0.8787642121315002,0.0,131.5989532470703,133.0,54532.5390625,0.0,2012.9892578125,1.0,279.7563781738281,283.2906494140625,296.6178894042969,301.1797790527344,293.1499938964844,293.1499938964844,280.04998779296875,38633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466644644737244,1.0,0.0,0.0,3.684978008270264,3.68500280380249,9.060727848009264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.2431640625,0.0,1592.32568359375,1895.4371337890625,0.0,1996.6644287109373,0.9148591160774232,1.0,0.0,3.0,1.0,0.0
18091740,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6390798687934875,0.5077753067016602,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602032661437988,0.3600945174694061,0.3422679901123047,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.852216362953186,0.3495431840419769,0.2456821054220199,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298236131668091,0.3210665881633758,0.3057614266872406,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362205386161804,0.2217387408018112,1.0075936317443848,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5239562988281,297.3319091796875,285.0190734863281,1.0,0.542594850063324,0.4709186553955078,0.4709186553955078,1.0,1.0,-2.892443418502808,1.0091484785079956,1.883294939994812,0.3574311733245849,0.993119180202484,0.993119180202484,0.0,131.08656311035156,136.0,53893.5625,0.0,2023.4962158203125,1.0,280.0434875488281,283.43170166015625,296.5625915527344,301.0130310058594,293.1499938964844,293.1499938964844,279.75,33051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367132902145386,1.0,0.0,0.0,3.803840160369873,3.803865194320679,9.654678478909773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.390625,0.0,1688.1629638671875,1895.4371337890625,0.0,1911.6485595703125,0.9376963973045348,1.0,0.0,3.0,1.0,0.0
18091800,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6390798687934875,0.5077753067016602,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602032661437988,0.3600945174694061,0.3422679901123047,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.852216362953186,0.3495431840419769,0.2456821054220199,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298236131668091,0.3210665881633758,0.3057614266872406,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362205386161804,0.2217387408018112,1.0075936317443848,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5239562988281,297.3319091796875,285.0190734863281,1.0,0.542594850063324,0.4709186553955078,0.4709186553955078,1.0,1.0,-2.892443418502808,1.0091484785079956,1.883294939994812,0.3574311733245849,0.993119180202484,0.993119180202484,0.0,131.08656311035156,136.0,53893.5625,0.0,2023.4962158203125,1.0,280.0434875488281,283.43170166015625,296.5625915527344,301.0130310058594,293.1499938964844,293.1499938964844,279.75,33051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367132902145386,1.0,0.0,0.0,3.803840160369873,3.803865194320679,9.654678478909773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.390625,0.0,1688.1629638671875,1895.4371337890625,0.0,1911.6485595703125,0.9376963973045348,1.0,0.0,3.0,1.0,0.0
18091860,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6414726972579956,0.5088023543357849,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8616237044334412,0.3624092042446136,0.3446789383888244,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526519536972046,0.3505304157733917,0.2465676516294479,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306658267974854,0.3225543200969696,0.3073815107345581,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366341352462769,0.222429409623146,1.011463642120361,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.52349853515625,297.32440185546875,284.8928527832031,1.0,0.5446739196777344,0.4699970483779907,0.4699970483779907,1.0,1.0,-2.904239654541016,1.0119051933288574,1.892334580421448,0.3579249083995819,0.8828256130218506,0.8828256130218506,0.0,131.86231994628906,139.0,54777.76171875,0.0,2046.9443359375,1.0,279.7562255859375,283.2855834960937,296.6283874511719,301.2017517089844,293.1499938964844,293.1499938964844,280.04998779296875,38802.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476901412010193,1.0,0.0,0.0,3.706033706665039,3.7060587406158447,9.164568268715812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.16455078125,0.0,1617.6962890625,1895.4371337890625,0.0,2005.5010986328125,0.9198213815689088,1.0,0.0,3.0,1.0,0.0
18091920,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6414726972579956,0.5088023543357849,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8616237044334412,0.3624092042446136,0.3446789383888244,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526519536972046,0.3505304157733917,0.2465676516294479,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306658267974854,0.3225543200969696,0.3073815107345581,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366341352462769,0.222429409623146,1.011463642120361,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.52349853515625,297.32440185546875,284.8928527832031,1.0,0.5446739196777344,0.4699970483779907,0.4699970483779907,1.0,1.0,-2.904239654541016,1.0119051933288574,1.892334580421448,0.3579249083995819,0.8828256130218506,0.8828256130218506,0.0,131.86231994628906,139.0,54777.76171875,0.0,2046.9443359375,1.0,279.7562255859375,283.2855834960937,296.6283874511719,301.2017517089844,293.1499938964844,293.1499938964844,280.04998779296875,38802.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476901412010193,1.0,0.0,0.0,3.706033706665039,3.7060587406158447,9.164568268715812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.16455078125,0.0,1617.6962890625,1895.4371337890625,0.0,2005.5010986328125,0.9198213815689088,1.0,0.0,3.0,1.0,0.0
18091980,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6444911360740662,0.511372983455658,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8623287081718445,0.3653827309608459,0.347277969121933,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8524115681648254,0.3522526621818542,0.2475978732109069,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308361172676086,0.3246023952960968,0.3091382980346679,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7364314794540405,0.2234909534454345,1.0156714916229248,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3243713378906,285.0290222167969,1.0,0.5474878549575806,0.4690754413604736,0.4690754413604736,1.0,1.0,-2.918856382369995,1.0157577991485596,1.9030985832214355,0.359129399061203,1.0,1.0,0.0,133.2280731201172,142.0,54258.1796875,0.0,2078.25048828125,1.0,280.04364013671875,283.4326171875,296.57928466796875,301.0491027832031,293.1499938964844,293.1499938964844,279.75,33041.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378930449485779,1.0,0.0,0.0,3.828205823898315,3.8282310962677,9.77876197794103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.2177734375,0.0,1717.3961181640625,1895.4371337890625,0.0,1921.6578369140625,0.9431921243667604,1.0,0.0,3.0,1.0,0.0
18092040,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6444911360740662,0.511372983455658,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8623287081718445,0.3653827309608459,0.347277969121933,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8524115681648254,0.3522526621818542,0.2475978732109069,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308361172676086,0.3246023952960968,0.3091382980346679,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7364314794540405,0.2234909534454345,1.0156714916229248,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3243713378906,285.0290222167969,1.0,0.5474878549575806,0.4690754413604736,0.4690754413604736,1.0,1.0,-2.918856382369995,1.0157577991485596,1.9030985832214355,0.359129399061203,1.0,1.0,0.0,133.2280731201172,142.0,54258.1796875,0.0,2078.25048828125,1.0,280.04364013671875,283.4326171875,296.57928466796875,301.0491027832031,293.1499938964844,293.1499938964844,279.75,33041.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378930449485779,1.0,0.0,0.0,3.828205823898315,3.8282310962677,9.77876197794103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.2177734375,0.0,1717.3961181640625,1895.4371337890625,0.0,1921.6578369140625,0.9431921243667604,1.0,0.0,3.0,1.0,0.0
18092100,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.645267128944397,0.5130858421325684,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8625058531761169,0.3666313886642456,0.3486574590206146,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8521319031715393,0.352836549282074,0.2481755912303924,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8307642340660095,0.3254109919071197,0.3100874125957489,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.736207127571106,0.223881646990776,1.0180716514587402,284.88818359375,284.95001220703125,297.9151916503906,293.6088256835937,297.52734375,297.3199768066406,284.8824157714844,1.0,0.549136757850647,0.4686146080493927,0.4686146080493927,1.0,1.0,-2.927295207977295,1.018126130104065,1.9091689586639404,0.3599099218845367,0.9152187705039978,0.9152187705039978,0.0,134.08645629882812,142.0,55405.40625,0.0,2096.798828125,1.0,279.794189453125,283.26776123046875,296.6544189453125,301.2934265136719,293.1499938964844,293.1499938964844,279.75,36184.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463192939758301,1.0,0.0,0.0,3.82384991645813,3.823875665664673,9.75652142187755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.634765625,0.0,1736.7718505859375,1895.4371337890625,0.0,1993.693603515625,0.942638635635376,1.0,0.0,3.0,1.0,0.0
18092160,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6454048156738281,0.515884518623352,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8618225455284119,0.3676719963550567,0.3497205972671509,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8509752154350281,0.3531789481639862,0.2484830021858215,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299078941345215,0.3260189294815063,0.3107459843158722,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7352845668792725,0.2241124361753463,1.019485354423523,284.8939514160156,284.95001220703125,297.9219970703125,293.612548828125,297.52398681640625,297.3114318847656,284.89666748046875,1.0,0.5508337616920471,0.468075543642044,0.468075543642044,1.0,1.0,-2.93479871749878,1.0199774503707886,1.9148211479187007,0.3601977527141571,0.8970276713371277,0.8970276713371277,0.0,135.2342071533203,145.0,55334.15234375,0.0,2115.298583984375,1.0,279.7565002441406,283.2788391113281,296.64752197265625,301.2531433105469,293.1499938964844,293.1499938964844,280.04998779296875,38267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496469616889954,1.0,0.0,0.0,3.7515385150909424,3.751564025878906,9.391005733050406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.72216796875,0.0,1666.5340576171875,1895.4371337890625,0.0,2022.3975830078125,0.9295877814292908,1.0,0.0,3.0,1.0,0.0
18092220,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6468319892883301,0.5210115313529968,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8611048460006714,0.3706051707267761,0.3523068726062774,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8493561744689941,0.3548159897327423,0.2494737654924392,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287644386291504,0.3279757499694824,0.3124444782733917,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339264750480652,0.2250984609127044,1.023474931716919,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.306396484375,285.0429992675781,1.0,0.5544949769973755,0.4669974148273468,0.4669974148273468,1.0,1.0,-2.9520931243896484,1.0245906114578247,1.927502512931824,0.3606425821781158,1.0,1.0,0.0,137.46263122558594,148.0,54794.69921875,0.0,2156.171875,1.0,280.0435485839844,283.4366760253906,296.5978698730469,301.1017761230469,293.1499938964844,293.1499938964844,279.75,33562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407060265541077,1.0,0.0,0.0,3.8594257831573486,3.859451532363892,9.938908078765962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2646484375,0.0,1759.6015625,1895.4371337890625,0.0,1945.5999755859373,0.9505080580711364,1.0,0.0,3.0,1.0,0.0
18092280,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6468319892883301,0.5210115313529968,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8611048460006714,0.3706051707267761,0.3523068726062774,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8493561744689941,0.3548159897327423,0.2494737654924392,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8287644386291504,0.3279757499694824,0.3124444782733917,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339264750480652,0.2250984609127044,1.023474931716919,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.306396484375,285.0429992675781,1.0,0.5544949769973755,0.4669974148273468,0.4669974148273468,1.0,1.0,-2.9520931243896484,1.0245906114578247,1.927502512931824,0.3606425821781158,1.0,1.0,0.0,137.46263122558594,148.0,54794.69921875,0.0,2156.171875,1.0,280.0435485839844,283.4366760253906,296.5978698730469,301.1017761230469,293.1499938964844,293.1499938964844,279.75,33562.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407060265541077,1.0,0.0,0.0,3.8594257831573486,3.859451532363892,9.938908078765962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.2646484375,0.0,1759.6015625,1895.4371337890625,0.0,1945.5999755859373,0.9505080580711364,1.0,0.0,3.0,1.0,0.0
18092340,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6461204886436462,0.5271975994110107,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8597204685211182,0.3728699684143066,0.3547545969486236,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470821976661682,0.3556773960590362,0.2503348886966705,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270127773284912,0.3293158113956451,0.3140076398849487,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7320794463157654,0.2256815731525421,1.0272010564804075,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5203857421875,297.2918701171875,284.9024963378906,1.0,0.5584065914154053,0.4659192860126495,0.4659192860126495,1.0,1.0,-2.969866991043091,1.029359221458435,1.940507769584656,0.361121118068695,0.9156341552734376,0.9156341552734376,0.0,140.05914306640625,136.0,56063.6875,0.0,2200.178955078125,1.0,279.75665283203125,283.2733154296875,296.6639709472656,301.3131103515625,293.1499938964844,293.1499938964844,279.45001220703125,37712.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528842687606812,1.0,0.0,0.0,3.808174848556519,3.8082005977630615,9.676693935034564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.15625,0.0,1729.7403564453125,1895.4371337890625,0.0,2050.45556640625,0.941784918308258,1.0,0.0,3.0,1.0,0.0
18092400,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6461204886436462,0.5271975994110107,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8597204685211182,0.3728699684143066,0.3547545969486236,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470821976661682,0.3556773960590362,0.2503348886966705,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270127773284912,0.3293158113956451,0.3140076398849487,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7320794463157654,0.2256815731525421,1.0272010564804075,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5203857421875,297.2918701171875,284.9024963378906,1.0,0.5584065914154053,0.4659192860126495,0.4659192860126495,1.0,1.0,-2.969866991043091,1.029359221458435,1.940507769584656,0.361121118068695,0.9156341552734376,0.9156341552734376,0.0,140.05914306640625,136.0,56063.6875,0.0,2200.178955078125,1.0,279.75665283203125,283.2733154296875,296.6639709472656,301.3131103515625,293.1499938964844,293.1499938964844,279.45001220703125,37712.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528842687606812,1.0,0.0,0.0,3.808174848556519,3.8082005977630615,9.676693935034564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.15625,0.0,1729.7403564453125,1895.4371337890625,0.0,2050.45556640625,0.941784918308258,1.0,0.0,3.0,1.0,0.0
18092460,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6452252268791199,0.5236775279045105,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8628765940666199,0.3745575845241546,0.3563167154788971,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8491942286491394,0.3560850620269775,0.2506016492843628,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8293846845626831,0.3301737308502197,0.3148004710674286,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7338190674781799,0.2259186208248138,1.0282243490219116,284.8659973144531,284.95001220703125,297.96295166015625,293.6322326660156,297.5161437988281,297.2792358398437,284.87115478515625,1.0,0.5573407411575317,0.4648721218109131,0.4648721218109131,1.0,1.0,-2.970040798187256,1.02717387676239,1.9428670406341555,0.3590060174465179,0.8321577310562134,0.8321577310562134,0.0,138.97415161132812,136.0,56229.28515625,0.0,2194.98193359375,1.0,279.4615783691406,283.2254333496094,296.6602478027344,301.3554992675781,293.1499938964844,293.1499938964844,279.45001220703125,42461.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760337769985199,1.0,0.0,0.0,3.565469980239868,3.5654942989349365,8.482558655487082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.1005859375,0.0,1488.369140625,1895.4371337890625,0.0,2115.536376953125,0.8924394249916077,1.0,0.0,3.0,1.0,0.0
18092520,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6453887820243835,0.5225247144699097,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8636771440505981,0.374833345413208,0.3565277457237243,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.849835216999054,0.3561916947364807,0.2506370544433594,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8300365805625916,0.3303287029266357,0.3149027824401855,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7343383431434631,0.2259743064641952,1.0283139944076538,284.8780822753906,284.95001220703125,297.9647521972656,293.63299560546875,297.51629638671875,297.2786560058594,284.8807678222656,1.0,0.5569641590118408,0.4647293388843536,0.4647293388843536,1.0,1.0,-2.9691832065582275,1.0265259742736816,1.942657232284546,0.3585625290870666,0.8340052962303162,0.8340052962303162,0.0,138.58370971679688,139.0,56195.5234375,0.0,2191.50732421875,1.0,279.4575500488281,283.2340087890625,296.650146484375,301.3325500488281,293.1499938964844,293.1499938964844,279.75,41523.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597939372062683,1.0,0.0,0.0,3.553790807723999,3.5538148880004883,8.427077773376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.8916015625,0.0,1468.98193359375,1895.4371337890625,0.0,2110.765380859375,0.889062762260437,1.0,0.0,3.0,1.0,0.0
18092580,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6488534212112427,0.5193467736244202,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674743175506592,0.3777936398983001,0.3590570986270904,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.852520227432251,0.3578087091445923,0.2515575587749481,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328790068626404,0.3322154879570007,0.3164463341236114,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7364352345466614,0.2268908023834228,1.0315258502960205,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.524658203125,297.28399658203125,285.0002136230469,1.0,0.5575878024101257,0.4635393917560577,0.4635393917560577,1.0,1.0,-2.975208044052124,1.02631938457489,1.9488886594772337,0.3571609556674957,0.931857168674469,0.931857168674469,0.0,137.8439483642578,142.0,55505.37890625,0.0,2198.316650390625,1.0,279.7416687011719,283.36749267578125,296.5984802246094,301.1495361328125,293.1499938964844,293.1499938964844,279.45001220703125,33931.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465634346008301,1.0,0.0,0.0,3.6589975357055664,3.659021377563477,8.933415642786713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5869140625,0.0,1527.68310546875,1895.4371337890625,0.0,1995.794677734375,0.9059245586395264,1.0,0.0,3.0,1.0,0.0
