time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.6488534212112427,0.5193467736244202,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674743175506592,0.3777936398983001,0.3590570986270904,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.852520227432251,0.3578087091445923,0.2515575587749481,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328790068626404,0.3322154879570007,0.3164463341236114,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7364352345466614,0.2268908023834228,1.0315258502960205,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.524658203125,297.28399658203125,285.0002136230469,1.0,0.5575878024101257,0.4635393917560577,0.4635393917560577,1.0,1.0,-2.975208044052124,1.02631938457489,1.9488886594772337,0.3571609556674957,0.931857168674469,0.931857168674469,0.0,137.8439483642578,142.0,55505.37890625,0.0,2198.316650390625,1.0,279.7416687011719,283.36749267578125,296.5984802246094,301.1495361328125,293.1499938964844,293.1499938964844,279.45001220703125,33931.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465634346008301,1.0,0.0,0.0,3.6589975357055664,3.659021377563477,8.933415642786713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.5869140625,0.0,1527.68310546875,1895.4371337890625,0.0,1995.794677734375,0.9059245586395264,1.0,0.0,3.0,1.0,0.0
18092700,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6501117944717407,0.5190946459770203,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8686816692352295,0.3790174424648285,0.360377550125122,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8532019853591919,0.3583194613456726,0.2520560324192047,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8336818814277649,0.3329308331012726,0.3172722458839416,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7369675040245056,0.2272070944309234,1.0334312915802002,284.8764038085937,284.95001220703125,297.98828125,293.6419677734375,297.5270080566406,297.2837829589844,284.87371826171875,1.0,0.5583781599998474,0.4629444181919098,0.4629444181919098,1.0,1.0,-2.980375289916992,1.027045726776123,1.9533295631408687,0.3569494783878326,0.846358060836792,0.846358060836792,0.0,137.97882080078125,142.0,56345.54296875,0.0,2208.068359375,1.0,279.4975280761719,283.2250366210937,296.6717834472656,301.3782958984375,293.1499938964844,293.1499938964844,279.45001220703125,38176.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753331184387207,1.0,0.0,0.0,3.617687940597534,3.617712020874024,8.732839660297032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6748046875,0.0,1513.654296875,1895.4371337890625,0.0,2054.33935546875,0.8973038792610168,1.0,0.0,3.0,1.0,0.0
18092760,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6509131789207458,0.5201307535171509,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8689524531364441,0.3801157474517822,0.3614329099655151,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8529482483863831,0.3586794435977936,0.2523277103900909,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8336410522460938,0.3335199356079101,0.317855566740036,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.736757755279541,0.2274242490530014,1.0345436334609983,284.9105834960937,284.95001220703125,297.99658203125,293.644775390625,297.52789306640625,297.281005859375,284.91265869140625,1.0,0.5593572854995728,0.4624931812286377,0.4624931812286377,1.0,1.0,-2.9852540493011475,1.027945637702942,1.9573084115982056,0.3569735288619995,0.8491291999816895,0.8491291999816895,0.0,138.4996337890625,145.0,56140.35546875,0.0,2219.305908203125,1.0,279.4580078125,283.2591857910156,296.6642150878906,301.3232421875,293.1499938964844,293.1499938964844,279.75,38960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551171183586121,1.0,0.0,0.0,3.5285584926605225,3.5285818576812744,8.307836765197862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.8984375,0.0,1423.623046875,1895.4371337890625,0.0,2069.8828125,0.8810358047485352,1.0,0.0,3.0,1.0,0.0
18092820,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6534342765808105,0.5225232243537903,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697049021720886,0.3830334544181824,0.3640339076519012,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526948690414429,0.360179990530014,0.2532561719417572,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8337306380271912,0.335316002368927,0.3194276988506317,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.736483097076416,0.2282910048961639,1.0380525588989258,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353698730469,297.2837829589844,285.0164489746094,1.0,0.5619125366210938,0.4615907073020935,0.4615907073020935,1.0,1.0,-2.998475790023804,1.0311464071273804,1.9673292636871336,0.3574981093406677,0.9522079229354858,0.9522079229354858,0.0,139.77200317382812,148.0,55749.82421875,0.0,2249.214599609375,1.0,279.7416076660156,283.37451171875,296.6249084472656,301.186767578125,293.1499938964844,293.1499938964844,279.45001220703125,32840.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745604932308197,1.0,0.0,0.0,3.669164896011353,3.669188499450684,8.983130896922376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.908203125,0.0,1530.827392578125,1895.4371337890625,0.0,1987.550048828125,0.9073893427848816,1.0,0.0,3.0,1.0,0.0
18092880,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6534342765808105,0.5225232243537903,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697049021720886,0.3830334544181824,0.3640339076519012,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8526948690414429,0.360179990530014,0.2532561719417572,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8337306380271912,0.335316002368927,0.3194276988506317,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.736483097076416,0.2282910048961639,1.0380525588989258,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5353698730469,297.2837829589844,285.0164489746094,1.0,0.5619125366210938,0.4615907073020935,0.4615907073020935,1.0,1.0,-2.998475790023804,1.0311464071273804,1.9673292636871336,0.3574981093406677,0.9522079229354858,0.9522079229354858,0.0,139.77200317382812,148.0,55749.82421875,0.0,2249.214599609375,1.0,279.7416076660156,283.37451171875,296.6249084472656,301.186767578125,293.1499938964844,293.1499938964844,279.45001220703125,32840.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745604932308197,1.0,0.0,0.0,3.669164896011353,3.669188499450684,8.983130896922376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.908203125,0.0,1530.827392578125,1895.4371337890625,0.0,1987.550048828125,0.9073893427848816,1.0,0.0,3.0,1.0,0.0
18092940,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6536504030227661,0.5271641612052917,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8689857125282288,0.3852335512638092,0.3663622438907623,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509992957115173,0.3608516156673431,0.2539382874965668,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325003385543823,0.3364467024803161,0.3207409083843231,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350766658782959,0.2287022173404693,1.0408238172531128,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5356140136719,297.27490234375,284.91082763671875,1.0,0.5649898052215576,0.4606882333755493,0.4606882333755493,1.0,1.0,-3.0125856399536133,1.034685134887695,1.9779003858566284,0.3580116033554077,0.8614571690559387,0.8614571690559387,0.0,141.77906799316406,151.0,56640.9921875,0.0,2284.725830078125,1.0,279.4574584960937,283.2470397949219,296.68670654296875,301.3766174316406,293.1499938964844,293.1499938964844,279.75,38381.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566587924957275,1.0,0.0,0.0,3.570528984069824,3.570552587509156,8.506646622663538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1328125,0.0,1463.9678955078125,1895.4371337890625,0.0,2083.3310546875,0.8897391557693481,1.0,0.0,3.0,1.0,0.0
18093000,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6536504030227661,0.5271641612052917,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8689857125282288,0.3852335512638092,0.3663622438907623,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509992957115173,0.3608516156673431,0.2539382874965668,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325003385543823,0.3364467024803161,0.3207409083843231,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350766658782959,0.2287022173404693,1.0408238172531128,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5356140136719,297.27490234375,284.91082763671875,1.0,0.5649898052215576,0.4606882333755493,0.4606882333755493,1.0,1.0,-3.0125856399536133,1.034685134887695,1.9779003858566284,0.3580116033554077,0.8614571690559387,0.8614571690559387,0.0,141.77906799316406,151.0,56640.9921875,0.0,2284.725830078125,1.0,279.4574584960937,283.2470397949219,296.68670654296875,301.3766174316406,293.1499938964844,293.1499938964844,279.75,38381.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566587924957275,1.0,0.0,0.0,3.570528984069824,3.570552587509156,8.506646622663538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1328125,0.0,1463.9678955078125,1895.4371337890625,0.0,2083.3310546875,0.8897391557693481,1.0,0.0,3.0,1.0,0.0
18093060,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6542738676071167,0.5322579145431519,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681975603103638,0.3880761563777923,0.3689014017581939,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8492592573165894,0.3622038066387176,0.254768431186676,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311805725097656,0.3381010591983795,0.3221929967403412,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7335767149925232,0.2294625043869018,1.0439538955688477,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408935546875,297.27313232421875,285.0202331542969,1.0,0.5683972239494324,0.4595421850681305,0.4595421850681305,1.0,1.0,-3.028263092041016,1.0383119583129885,1.9899510145187376,0.3579685389995575,0.9691823720932008,0.9691823720932008,0.0,143.9915313720703,139.0,56305.89453125,0.0,2324.454833984375,1.0,279.7419128417969,283.367919921875,296.6403503417969,301.2373962402344,293.1499938964844,293.1499938964844,279.45001220703125,32692.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482843399047852,1.0,0.0,0.0,3.712921380996704,3.712945461273194,9.19866465665109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.3330078125,0.0,1579.129638671875,1895.4371337890625,0.0,2010.6270751953125,0.9171493649482728,1.0,0.0,3.0,1.0,0.0
18093120,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6542738676071167,0.5322579145431519,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681975603103638,0.3880761563777923,0.3689014017581939,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8492592573165894,0.3622038066387176,0.254768431186676,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311805725097656,0.3381010591983795,0.3221929967403412,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7335767149925232,0.2294625043869018,1.0439538955688477,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408935546875,297.27313232421875,285.0202331542969,1.0,0.5683972239494324,0.4595421850681305,0.4595421850681305,1.0,1.0,-3.028263092041016,1.0383119583129885,1.9899510145187376,0.3579685389995575,0.9691823720932008,0.9691823720932008,0.0,143.9915313720703,139.0,56305.89453125,0.0,2324.454833984375,1.0,279.7419128417969,283.367919921875,296.6403503417969,301.2373962402344,293.1499938964844,293.1499938964844,279.45001220703125,32692.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482843399047852,1.0,0.0,0.0,3.712921380996704,3.712945461273194,9.19866465665109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.3330078125,0.0,1579.129638671875,1895.4371337890625,0.0,2010.6270751953125,0.9171493649482728,1.0,0.0,3.0,1.0,0.0
18093180,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.654296338558197,0.5263485312461853,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8731380701065063,0.3901633620262146,0.37101811170578,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528463840484619,0.362700492143631,0.2552500665187835,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349147439002991,0.3390563130378723,0.323233038187027,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364632487297058,0.2297304570674896,1.0455609560012815,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.5423278808594,297.2650451660156,284.8973999023437,1.0,0.5667229890823364,0.458396166563034,0.458396166563034,1.0,1.0,-3.027493476867676,1.035435676574707,1.9920576810836792,0.3554534316062927,0.8646612167358398,0.8646612167358398,0.0,142.11521911621094,142.0,57020.28125,0.0,2313.361328125,1.0,279.45709228515625,283.2270202636719,296.6964111328125,301.4181213378906,293.1499938964844,293.1499938964844,279.75,38706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595974802970886,1.0,0.0,0.0,3.6130521297454834,3.613076448440552,8.710473480277869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.966796875,0.0,1512.4931640625,1895.4371337890625,0.0,2109.04296875,0.8992105722427368,1.0,0.0,3.0,1.0,0.0
18093240,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.654296338558197,0.5263485312461853,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8731380701065063,0.3901633620262146,0.37101811170578,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528463840484619,0.362700492143631,0.2552500665187835,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349147439002991,0.3390563130378723,0.323233038187027,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364632487297058,0.2297304570674896,1.0455609560012815,284.8955078125,284.95001220703125,298.0742492675781,293.6636962890625,297.5423278808594,297.2650451660156,284.8973999023437,1.0,0.5667229890823364,0.458396166563034,0.458396166563034,1.0,1.0,-3.027493476867676,1.035435676574707,1.9920576810836792,0.3554534316062927,0.8646612167358398,0.8646612167358398,0.0,142.11521911621094,142.0,57020.28125,0.0,2313.361328125,1.0,279.45709228515625,283.2270202636719,296.6964111328125,301.4181213378906,293.1499938964844,293.1499938964844,279.75,38706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595974802970886,1.0,0.0,0.0,3.6130521297454834,3.613076448440552,8.710473480277869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.966796875,0.0,1512.4931640625,1895.4371337890625,0.0,2109.04296875,0.8992105722427368,1.0,0.0,3.0,1.0,0.0
18093300,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6557286977767944,0.5246015787124634,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8749332427978516,0.3914819955825805,0.3720421493053436,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8539872765541077,0.3632344901561737,0.2554525732994079,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8361620903015137,0.3397530615329742,0.3237026929855346,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7373505234718323,0.230006068944931,1.0461455583572388,285.0179748535156,284.95001220703125,298.0856628417969,293.6656188964844,297.546630859375,297.26611328125,285.0206604003906,1.0,0.5667247176170349,0.4578231573104858,0.4578231573104858,1.0,1.0,-3.028119802474976,1.034415602684021,1.993704080581665,0.3540662229061126,0.9482138156890868,0.9482138156890868,0.0,141.5837860107422,142.0,56207.015625,0.0,2311.77001953125,1.0,279.7007751464844,283.3631591796875,296.6300354003906,301.197021484375,293.1499938964844,293.1499938964844,279.75,34102.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523231506347656,1.0,0.0,0.0,3.661030769348145,3.661054611206055,8.943346188061696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.92578125,0.0,1531.238525390625,1895.4371337890625,0.0,2045.5833740234373,0.908132791519165,1.0,0.0,3.0,1.0,0.0
18093360,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6575503349304199,0.5234582424163818,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8766462802886963,0.392962098121643,0.3733822107315063,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.855080783367157,0.3639274537563324,0.2558998763561249,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8373302221298218,0.3405818939208984,0.3244404196739197,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7381829619407654,0.2303897142410278,1.0476654767990112,285.0093688964844,284.95001220703125,298.0975646972656,293.6674194335937,297.55279541015625,297.26971435546875,285.0077819824219,1.0,0.5670976042747498,0.4573209285736084,0.4573209285736084,1.0,1.0,-3.031604051589966,1.0346418619155884,1.996962308883667,0.3534497320652008,0.9647085666656494,0.9647085666656494,0.0,141.36346435546875,145.0,56346.62890625,0.0,2316.958984375,1.0,279.74285888671875,283.3521728515625,296.6410827636719,301.2474670410156,293.1499938964844,293.1499938964844,279.45001220703125,33168.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498446106910706,1.0,0.0,0.0,3.7333807945251465,3.733405113220215,9.30031944790244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.783203125,0.0,1606.25830078125,1895.4371337890625,0.0,2024.10693359375,0.9218932390213012,1.0,0.0,3.0,1.0,0.0
18093420,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6592122912406921,0.5245186686515808,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778368830680847,0.3951401710510254,0.3756386935710907,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8550750613212585,0.3644055426120758,0.2564129829406738,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8376668095588684,0.3415083885192871,0.3255145847797394,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381309270858765,0.2306537330150604,1.0495496988296509,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.5582275390625,297.2657470703125,284.9006042480469,1.0,0.5686147212982178,0.4563164412975311,0.4563164412975311,1.0,1.0,-3.039764881134033,1.035552978515625,2.004211902618408,0.3525606393814087,0.8654537200927734,0.8654537200927734,0.0,142.01878356933594,148.0,57056.27734375,0.0,2335.216552734375,1.0,279.4570617675781,283.2242736816406,296.6968078613281,301.4169616699219,293.1499938964844,293.1499938964844,279.75,38872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597227692604065,1.0,0.0,0.0,3.6174707412719727,3.617495059967041,8.731791467653238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4599609375,0.0,1518.577880859375,1895.4371337890625,0.0,2110.141357421875,0.9004873633384705,1.0,0.0,3.0,1.0,0.0
18093480,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6592122912406921,0.5245186686515808,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778368830680847,0.3951401710510254,0.3756386935710907,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8550750613212585,0.3644055426120758,0.2564129829406738,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8376668095588684,0.3415083885192871,0.3255145847797394,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381309270858765,0.2306537330150604,1.0495496988296509,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.5582275390625,297.2657470703125,284.9006042480469,1.0,0.5686147212982178,0.4563164412975311,0.4563164412975311,1.0,1.0,-3.039764881134033,1.035552978515625,2.004211902618408,0.3525606393814087,0.8654537200927734,0.8654537200927734,0.0,142.01878356933594,148.0,57056.27734375,0.0,2335.216552734375,1.0,279.4570617675781,283.2242736816406,296.6968078613281,301.4169616699219,293.1499938964844,293.1499938964844,279.75,38872.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597227692604065,1.0,0.0,0.0,3.6174707412719727,3.617495059967041,8.731791467653238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4599609375,0.0,1518.577880859375,1895.4371337890625,0.0,2110.141357421875,0.9004873633384705,1.0,0.0,3.0,1.0,0.0
18093540,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6614436507225037,0.5270838141441345,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783940672874451,0.3980472683906555,0.3781818151473999,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.85447758436203,0.3656278848648071,0.2571146190166473,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374054431915283,0.3430191576480865,0.326781153678894,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375491857528687,0.2313125431537628,1.0520083904266355,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5690002441406,297.26873779296875,285.0161437988281,1.0,0.5709210634231567,0.4553119838237762,0.4553119838237762,1.0,1.0,-3.0512216091156006,1.0377291440963743,2.013492584228516,0.3521478474140167,0.9734356999397278,0.9734356999397278,0.0,143.27450561523438,151.0,56546.01953125,0.0,2362.743896484375,1.0,279.7430725097656,283.35211181640625,296.6478576660156,301.26275634765625,293.1499938964844,293.1499938964844,279.45001220703125,32986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501124739646912,1.0,0.0,0.0,3.746815919876098,3.746840476989746,9.367377629132534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.65625,0.0,1620.4249267578125,1895.4371337890625,0.0,2026.42431640625,0.9247449636459352,1.0,0.0,3.0,1.0,0.0
18093600,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6614436507225037,0.5270838141441345,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783940672874451,0.3980472683906555,0.3781818151473999,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.85447758436203,0.3656278848648071,0.2571146190166473,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374054431915283,0.3430191576480865,0.326781153678894,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375491857528687,0.2313125431537628,1.0520083904266355,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.5690002441406,297.26873779296875,285.0161437988281,1.0,0.5709210634231567,0.4553119838237762,0.4553119838237762,1.0,1.0,-3.0512216091156006,1.0377291440963743,2.013492584228516,0.3521478474140167,0.9734356999397278,0.9734356999397278,0.0,143.27450561523438,151.0,56546.01953125,0.0,2362.743896484375,1.0,279.7430725097656,283.35211181640625,296.6478576660156,301.26275634765625,293.1499938964844,293.1499938964844,279.45001220703125,32986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501124739646912,1.0,0.0,0.0,3.746815919876098,3.746840476989746,9.367377629132534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.65625,0.0,1620.4249267578125,1895.4371337890625,0.0,2026.42431640625,0.9247449636459352,1.0,0.0,3.0,1.0,0.0
18093660,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6614557504653931,0.5314807891845703,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8776986598968506,0.4001626968383789,0.3804481625556946,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.852721631526947,0.3660305142402649,0.2576226890087127,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8360652923583984,0.3438506424427032,0.3278261721134186,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7360754609107971,0.231535717844963,1.0539621114730835,284.8984069824219,284.95001220703125,298.1781311035156,293.6747741699219,297.5728759765625,297.2609558105469,284.901123046875,1.0,0.5736563205718994,0.4542807936668396,0.4542807936668396,1.0,1.0,-3.06345009803772,1.040116548538208,2.023333549499512,0.3518642783164978,0.8745851516723633,0.8745851516723633,0.0,145.14794921875,151.0,57446.79296875,0.0,2395.11181640625,1.0,279.4580078125,283.2152709960937,296.7081298828125,301.45263671875,293.1499938964844,293.1499938964844,279.45001220703125,38587.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610105872154236,1.0,0.0,0.0,3.65160083770752,3.651625394821167,8.897333714230626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9267578125,0.0,1554.3167724609375,1895.4371337890625,0.0,2121.4423828125,0.9077326059341432,1.0,0.0,3.0,1.0,0.0
18093720,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6614342927932739,0.5317188501358032,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8776281476020813,0.4002519845962524,0.3805284202098846,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8526076078414917,0.3660474717617035,0.2576317489147186,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8359721302986145,0.3438847362995147,0.3278562128543854,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7359811067581177,0.2315437048673629,1.0539976358413696,284.9010314941406,284.95001220703125,298.1793212890625,293.6748046875,297.5730285644531,297.2605895996094,284.9034423828125,1.0,0.5737747550010681,0.4542378187179565,0.4542378187179565,1.0,1.0,-3.06392240524292,1.0402010679244995,2.02372145652771,0.3518430888652801,0.8749938011169434,0.8749938011169434,0.0,145.24195861816406,154.0,57448.5390625,0.0,2396.47998046875,1.0,279.4569091796875,283.2171936035156,296.7060241699219,301.4484558105469,293.1499938964844,293.1499938964844,279.75,38488.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610568404197693,1.0,0.0,0.0,3.649092435836792,3.64911699295044,8.885114652912307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8359375,0.0,1550.771484375,1895.4371337890625,0.0,2121.848876953125,0.907163143157959,1.0,0.0,3.0,1.0,0.0
18093780,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.661925733089447,0.5367773771286011,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768202066421509,0.4031689167022705,0.3831068873405456,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850716233253479,0.3671987950801849,0.258302628993988,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344742059707642,0.3453224301338196,0.3290807008743286,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343462705612183,0.2321590632200241,1.0563998222351074,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.582763671875,297.2600402832031,285.02301025390625,1.0,0.5769714713096619,0.4531636238098144,0.4531636238098144,1.0,1.0,-3.078265428543091,1.043282389640808,2.034982919692993,0.3516759276390075,0.9888288378715516,0.9888288378715516,0.0,147.419921875,142.0,56998.9921875,0.0,2434.6591796875,1.0,279.7432861328125,283.3486633300781,296.65313720703125,301.29644775390625,293.1499938964844,293.1499938964844,279.45001220703125,32858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525065541267395,1.0,0.0,0.0,3.780739307403565,3.780764102935791,9.537767482470372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0126953125,0.0,1659.1981201171875,1895.4371337890625,0.0,2047.1751708984373,0.9323428273200988,1.0,0.0,3.0,1.0,0.0
18093840,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.661925733089447,0.5367773771286011,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8768202066421509,0.4031689167022705,0.3831068873405456,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.850716233253479,0.3671987950801849,0.258302628993988,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344742059707642,0.3453224301338196,0.3290807008743286,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7343462705612183,0.2321590632200241,1.0563998222351074,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.582763671875,297.2600402832031,285.02301025390625,1.0,0.5769714713096619,0.4531636238098144,0.4531636238098144,1.0,1.0,-3.078265428543091,1.043282389640808,2.034982919692993,0.3516759276390075,0.9888288378715516,0.9888288378715516,0.0,147.419921875,142.0,56998.9921875,0.0,2434.6591796875,1.0,279.7432861328125,283.3486633300781,296.65313720703125,301.29644775390625,293.1499938964844,293.1499938964844,279.45001220703125,32858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525065541267395,1.0,0.0,0.0,3.780739307403565,3.780764102935791,9.537767482470372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0126953125,0.0,1659.1981201171875,1895.4371337890625,0.0,2047.1751708984373,0.9323428273200988,1.0,0.0,3.0,1.0,0.0
18093900,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6617163419723511,0.5348334312438965,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8788949251174927,0.4043351709842682,0.3843864500522613,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8520612716674805,0.3674521744251251,0.2586284279823303,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8358901143074036,0.3457816839218139,0.329673171043396,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7354081869125366,0.2322965413331985,1.0575065612792969,284.8812255859375,284.95001220703125,298.226806640625,293.6723022460937,297.5858459472656,297.2569580078125,284.8759155273437,1.0,0.5765461921691895,0.4526265561580658,0.4526265561580658,1.0,1.0,-3.0799219608306885,1.04266095161438,2.037260770797729,0.3509352207183838,0.8958115577697754,0.8958115577697754,0.0,146.88198852539062,142.0,58050.66796875,0.0,2434.930908203125,1.0,279.49462890625,283.1845397949219,296.7196044921875,301.5341796875,293.1499938964844,293.1499938964844,279.45001220703125,36464.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609278559684753,1.0,0.0,0.0,3.770202159881592,3.770227432250977,9.484676866122754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5849609375,0.0,1674.6427001953125,1895.4371337890625,0.0,2120.71630859375,0.9305799007415771,1.0,0.0,3.0,1.0,0.0
18093960,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6618039608001709,0.5307878851890564,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.88187175989151,0.4053021669387817,0.3852872252464294,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.854184091091156,0.3674795031547546,0.258648157119751,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8380773663520813,0.3460479378700256,0.3299200534820556,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7371179461479187,0.2322846055030822,1.057405948638916,284.8899230957031,284.95001220703125,298.2434997558594,293.6703186035156,297.5883178710937,297.2528686523437,284.89190673828125,1.0,0.5751196146011353,0.4520507454872131,0.4520507454872131,1.0,1.0,-3.076349258422852,1.0399478673934937,2.0364015102386475,0.349123865365982,0.87794429063797,0.87794429063797,0.0,145.46444702148438,145.0,57736.8671875,0.0,2420.7998046875,1.0,279.4568176269531,283.1988525390625,296.7034912109375,301.4726257324219,293.1499938964844,293.1499938964844,279.75,38711.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639050483703613,1.0,0.0,0.0,3.685375690460205,3.685400485992432,9.062683830052264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.5341796875,0.0,1593.36474609375,1895.4371337890625,0.0,2146.910888671875,0.915168046951294,1.0,0.0,3.0,1.0,0.0
18094020,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6648620367050171,0.5279204845428467,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8853930234909058,0.4081734716892242,0.3877044320106506,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8562376499176025,0.3685169816017151,0.2591527700424194,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403060436248779,0.3473712503910064,0.3309201896190643,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386816740036011,0.2328167855739593,1.058893799781799,285.0116271972656,284.95001220703125,298.2780456542969,293.664794921875,297.6027526855469,297.2582092285156,285.01007080078125,1.0,0.5753387808799744,0.4508991837501526,0.4508991837501526,1.0,1.0,-3.079385995864868,1.038466453552246,2.040919542312622,0.3467112779617309,0.9826789498329164,0.9826789498329164,0.0,144.67320251464844,148.0,56958.35546875,0.0,2422.354736328125,1.0,279.74346923828125,283.3321533203125,296.63922119140625,301.2874755859375,293.1499938964844,293.1499938964844,279.45001220703125,33352.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542881965637207,1.0,0.0,0.0,3.795522451400757,3.7955474853515625,9.61250179898343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3583984375,0.0,1680.578857421875,1895.4371337890625,0.0,2062.66357421875,0.9359907507896424,1.0,0.0,3.0,1.0,0.0
18094080,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.6648620367050171,0.5279204845428467,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8853930234909058,0.4081734716892242,0.3877044320106506,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8562376499176025,0.3685169816017151,0.2591527700424194,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403060436248779,0.3473712503910064,0.3309201896190643,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386816740036011,0.2328167855739593,1.058893799781799,285.0116271972656,284.95001220703125,298.2780456542969,293.664794921875,297.6027526855469,297.2582092285156,285.01007080078125,1.0,0.5753387808799744,0.4508991837501526,0.4508991837501526,1.0,1.0,-3.079385995864868,1.038466453552246,2.040919542312622,0.3467112779617309,0.9826789498329164,0.9826789498329164,0.0,144.67320251464844,148.0,56958.35546875,0.0,2422.354736328125,1.0,279.74346923828125,283.3321533203125,296.63922119140625,301.2874755859375,293.1499938964844,293.1499938964844,279.45001220703125,33352.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542881965637207,1.0,0.0,0.0,3.795522451400757,3.7955474853515625,9.61250179898343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.3583984375,0.0,1680.578857421875,1895.4371337890625,0.0,2062.66357421875,0.9359907507896424,1.0,0.0,3.0,1.0,0.0
18094140,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6661956906318665,0.5290154814720154,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865530490875244,0.4103660881519317,0.3899984359741211,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560751080513,0.3687968254089355,0.259539395570755,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8404679894447327,0.348086953163147,0.331809252500534,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384968400001526,0.2329505831003189,1.0602364540100098,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6115417480469,297.2543640136719,284.894775390625,1.0,0.5767166018486023,0.449747622013092,0.449747622013092,1.0,1.0,-3.0866081714630127,1.038557767868042,2.0480504035949707,0.3451945781707763,0.8770764470100403,0.8770764470100403,0.0,145.3083038330078,151.0,57681.05859375,0.0,2439.255859375,1.0,279.4563903808594,283.19549560546875,296.68487548828125,301.44775390625,293.1499938964844,293.1499938964844,279.75,38979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644069194793701,1.0,0.0,0.0,3.6841142177581774,3.684139013290405,9.056479939317796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5263671875,0.0,1593.95263671875,1895.4371337890625,0.0,2151.3359375,0.9151614904403688,1.0,0.0,3.0,1.0,0.0
18094200,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6661956906318665,0.5290154814720154,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865530490875244,0.4103660881519317,0.3899984359741211,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560751080513,0.3687968254089355,0.259539395570755,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8404679894447327,0.348086953163147,0.331809252500534,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384968400001526,0.2329505831003189,1.0602364540100098,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6115417480469,297.2543640136719,284.894775390625,1.0,0.5767166018486023,0.449747622013092,0.449747622013092,1.0,1.0,-3.0866081714630127,1.038557767868042,2.0480504035949707,0.3451945781707763,0.8770764470100403,0.8770764470100403,0.0,145.3083038330078,151.0,57681.05859375,0.0,2439.255859375,1.0,279.4563903808594,283.19549560546875,296.68487548828125,301.44775390625,293.1499938964844,293.1499938964844,279.75,38979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644069194793701,1.0,0.0,0.0,3.6841142177581774,3.684139013290405,9.056479939317796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5263671875,0.0,1593.95263671875,1895.4371337890625,0.0,2151.3359375,0.9151614904403688,1.0,0.0,3.0,1.0,0.0
18094260,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6680612564086914,0.5316267013549805,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870516419410706,0.413322389125824,0.3925678133964538,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8553156852722168,0.3698538243770599,0.2601122260093689,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400254845619202,0.3494186401367187,0.3328904211521148,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377780079841614,0.2334951907396316,1.0621360540390017,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6256103515625,297.25750732421875,285.0185241699219,1.0,0.5788838267326355,0.4488218426704407,0.4488218426704407,1.0,1.0,-3.097102403640747,1.0403945446014404,2.056707859039306,0.3447099924087524,0.989790976047516,0.989790976047516,0.0,146.55612182617188,154.0,57066.62890625,0.0,2465.65283203125,1.0,279.74346923828125,283.3319702148437,296.6230163574219,301.27459716796875,293.1499938964844,293.1499938964844,279.45001220703125,33188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549450993537903,1.0,0.0,0.0,3.802837610244751,3.8028626441955566,9.649589856053351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2841796875,0.0,1688.033447265625,1895.4371337890625,0.0,2068.3837890625,0.9375601410865784,1.0,0.0,3.0,1.0,0.0
18094320,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6680612564086914,0.5316267013549805,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870516419410706,0.413322389125824,0.3925678133964538,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8553156852722168,0.3698538243770599,0.2601122260093689,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400254845619202,0.3494186401367187,0.3328904211521148,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377780079841614,0.2334951907396316,1.0621360540390017,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.6256103515625,297.25750732421875,285.0185241699219,1.0,0.5788838267326355,0.4488218426704407,0.4488218426704407,1.0,1.0,-3.097102403640747,1.0403945446014404,2.056707859039306,0.3447099924087524,0.989790976047516,0.989790976047516,0.0,146.55612182617188,154.0,57066.62890625,0.0,2465.65283203125,1.0,279.74346923828125,283.3319702148437,296.6230163574219,301.27459716796875,293.1499938964844,293.1499938964844,279.45001220703125,33188.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549450993537903,1.0,0.0,0.0,3.802837610244751,3.8028626441955566,9.649589856053351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2841796875,0.0,1688.033447265625,1895.4371337890625,0.0,2068.3837890625,0.9375601410865784,1.0,0.0,3.0,1.0,0.0
18094380,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.667625367641449,0.5362646579742432,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862484693527222,0.4155395925045013,0.39494588971138,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.853336751461029,0.3701012134552002,0.2605200111865997,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384542465209961,0.350097119808197,0.3338018655776977,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361183762550354,0.2336114048957824,1.0636489391326904,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6326599121094,297.2496032714844,284.8985900878906,1.0,0.5816054940223694,0.4478960633277893,0.4478960633277893,1.0,1.0,-3.108944892883301,1.042731761932373,2.066213130950928,0.344573438167572,0.8861005306243896,0.8861005306243896,0.0,148.51565551757812,157.0,57979.359375,0.0,2498.55224609375,1.0,279.4562683105469,283.1891784667969,296.6689147949219,301.4481811523437,293.1499938964844,293.1499938964844,279.75,38569.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660418152809143,1.0,0.0,0.0,3.7094783782958975,3.709503412246704,9.181613336295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3525390625,0.0,1619.8935546875,1895.4371337890625,0.0,2165.77099609375,0.9204757213592528,1.0,0.0,3.0,1.0,0.0
18094440,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.667625367641449,0.5362646579742432,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862484693527222,0.4155395925045013,0.39494588971138,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.853336751461029,0.3701012134552002,0.2605200111865997,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384542465209961,0.350097119808197,0.3338018655776977,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361183762550354,0.2336114048957824,1.0636489391326904,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6326599121094,297.2496032714844,284.8985900878906,1.0,0.5816054940223694,0.4478960633277893,0.4478960633277893,1.0,1.0,-3.108944892883301,1.042731761932373,2.066213130950928,0.344573438167572,0.8861005306243896,0.8861005306243896,0.0,148.51565551757812,157.0,57979.359375,0.0,2498.55224609375,1.0,279.4562683105469,283.1891784667969,296.6689147949219,301.4481811523437,293.1499938964844,293.1499938964844,279.75,38569.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660418152809143,1.0,0.0,0.0,3.7094783782958975,3.709503412246704,9.181613336295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.3525390625,0.0,1619.8935546875,1895.4371337890625,0.0,2165.77099609375,0.9204757213592528,1.0,0.0,3.0,1.0,0.0
