time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6675472855567932,0.5390717387199402,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8855401277542114,0.4169331192970276,0.3960863351821899,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8520569801330566,0.3705105781555176,0.2606739401817322,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8373907804489136,0.3506574332714081,0.3341947197914123,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7350373864173889,0.2338064908981323,1.0641499757766724,285.0284729003906,284.95001220703125,298.40936279296875,293.6304016113281,297.63818359375,297.2484130859375,285.0321350097656,1.0,0.5830726623535156,0.4474331736564636,0.4474331736564636,1.0,1.0,-3.1149473190307617,1.0439318418502808,2.0710155963897705,0.3444066047668457,0.9781511425971984,0.9781511425971984,0.0,149.6543426513672,157.0,57201.87109375,0.0,2516.092041015625,1.0,279.7034912109375,283.33477783203125,296.5979919433594,301.22515869140625,293.1499938964844,293.1499938964844,279.75,34108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592728137969971,1.0,0.0,0.0,3.7565765380859375,3.756601333618164,9.416245347892982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3388671875,0.0,1640.4376220703125,1895.4371337890625,0.0,2106.197509765625,0.9295957684516908,1.0,0.0,3.0,1.0,0.0
18094560,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6676692366600037,0.5413678884506226,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8853674530982971,0.418499082326889,0.3975466787815094,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8513099551200867,0.3711020648479461,0.2610751688480377,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.836795449256897,0.3513697385787964,0.334857314825058,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7343673706054688,0.2341184169054031,1.0655333995819092,285.0269775390625,284.95001220703125,298.42919921875,293.6238098144531,297.6451416015625,297.2494506835937,285.0257873535156,1.0,0.5846694707870483,0.4468555450439453,0.4468555450439453,1.0,1.0,-3.122403860092163,1.0454306602478027,2.0769731998443604,0.3441457152366638,1.0,1.0,0.0,150.68997192382812,145.0,57423.8359375,0.0,2535.947265625,1.0,279.7434997558594,283.3287658691406,296.6033020019531,301.27685546875,293.1499938964844,293.1499938964844,279.45001220703125,33097.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575072050094604,1.0,0.0,0.0,3.829879999160767,3.829905271530152,9.787315775611205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.197265625,0.0,1719.8641357421875,1895.4371337890625,0.0,2090.744140625,0.9436813592910768,1.0,0.0,3.0,1.0,0.0
18094620,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6670364737510681,0.5354630947113037,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903830051422119,0.4206410646438598,0.399749606847763,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.854603111743927,0.371229737997055,0.2613198757171631,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402237892150879,0.3519249260425567,0.3355438709259033,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7369787693023682,0.2341338396072387,1.0660704374313354,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6529541015625,297.2426147460937,284.88897705078125,1.0,0.582713782787323,0.4457002878189087,0.4457002878189087,1.0,1.0,-3.1197476387023926,1.0416648387908936,2.078082799911499,0.3409479558467865,0.8893153667449951,0.8893153667449951,0.0,148.69375610351562,148.0,58180.24609375,0.0,2520.2001953125,1.0,279.4569091796875,283.1725158691406,296.6422424316406,301.4413757324219,293.1499938964844,293.1499938964844,279.75,38632.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688603401184082,1.0,0.0,0.0,3.740466356277466,3.7404916286468506,9.335654453934694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.220703125,0.0,1656.353271484375,1895.4371337890625,0.0,2190.724609375,0.9272961020469666,1.0,0.0,3.0,1.0,0.0
18094680,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6670364737510681,0.5354630947113037,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903830051422119,0.4206410646438598,0.399749606847763,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.854603111743927,0.371229737997055,0.2613198757171631,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402237892150879,0.3519249260425567,0.3355438709259033,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7369787693023682,0.2341338396072387,1.0660704374313354,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.6529541015625,297.2426147460937,284.88897705078125,1.0,0.582713782787323,0.4457002878189087,0.4457002878189087,1.0,1.0,-3.1197476387023926,1.0416648387908936,2.078082799911499,0.3409479558467865,0.8893153667449951,0.8893153667449951,0.0,148.69375610351562,148.0,58180.24609375,0.0,2520.2001953125,1.0,279.4569091796875,283.1725158691406,296.6422424316406,301.4413757324219,293.1499938964844,293.1499938964844,279.75,38632.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688603401184082,1.0,0.0,0.0,3.740466356277466,3.7404916286468506,9.335654453934694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.220703125,0.0,1656.353271484375,1895.4371337890625,0.0,2190.724609375,0.9272961020469666,1.0,0.0,3.0,1.0,0.0
18094740,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6695177555084229,0.5327168703079224,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938195109367371,0.4235478043556213,0.402188092470169,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8564695715904236,0.372131884098053,0.2617239952087402,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.842261016368866,0.3530965149402618,0.3363926112651825,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383744120597839,0.2345667034387588,1.0670855045318604,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6687927246094,297.247314453125,285.0123291015625,1.0,0.5828331708908081,0.444545030593872,0.444545030593872,1.0,1.0,-3.1220831871032715,1.0398499965667725,2.082233190536499,0.3378159999847412,0.9969061017036438,0.9969061017036438,0.0,147.8768768310547,151.0,57313.5859375,0.0,2520.371337890625,1.0,279.7438049316406,283.3116149902344,296.5682678222656,301.2413635253906,293.1499938964844,293.1499938964844,279.45001220703125,33506.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592798471450806,1.0,0.0,0.0,3.841423273086548,3.8414485454559326,9.84640223578026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.880859375,0.0,1737.11376953125,1895.4371337890625,0.0,2106.259033203125,0.9464902281761168,1.0,0.0,3.0,1.0,0.0
18094800,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.6695177555084229,0.5327168703079224,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938195109367371,0.4235478043556213,0.402188092470169,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8564695715904236,0.372131884098053,0.2617239952087402,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.842261016368866,0.3530965149402618,0.3363926112651825,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383744120597839,0.2345667034387588,1.0670855045318604,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6687927246094,297.247314453125,285.0123291015625,1.0,0.5828331708908081,0.444545030593872,0.444545030593872,1.0,1.0,-3.1220831871032715,1.0398499965667725,2.082233190536499,0.3378159999847412,0.9969061017036438,0.9969061017036438,0.0,147.8768768310547,151.0,57313.5859375,0.0,2520.371337890625,1.0,279.7438049316406,283.3116149902344,296.5682678222656,301.2413635253906,293.1499938964844,293.1499938964844,279.45001220703125,33506.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592798471450806,1.0,0.0,0.0,3.841423273086548,3.8414485454559326,9.84640223578026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.880859375,0.0,1737.11376953125,1895.4371337890625,0.0,2106.259033203125,0.9464902281761168,1.0,0.0,3.0,1.0,0.0
18094860,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6701799035072327,0.5339033603668213,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948953151702881,0.4257368743419647,0.4044979512691498,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561680316925049,0.3722811639308929,0.2620245218276977,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8422651886940002,0.3536628484725952,0.3371470868587494,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380675077438354,0.234605923295021,1.0680328607559204,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.6789855957031,297.2431030273437,284.8908996582031,1.0,0.5841193199157715,0.4435937106609344,0.4435937106609344,1.0,1.0,-3.1286938190460205,1.0400902032852173,2.0886037349700928,0.3361568748950958,0.8870773911476135,0.8870773911476135,0.0,148.50035095214844,154.0,58064.79296875,0.0,2536.444580078125,1.0,279.4560241699219,283.1683349609375,296.605224609375,301.3937072753906,293.1499938964844,293.1499938964844,279.75,38954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694909572601318,1.0,0.0,0.0,3.735265254974365,3.73529052734375,9.309710549132432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1533203125,0.0,1652.740966796875,1895.4371337890625,0.0,2196.3193359375,0.9264646768569946,1.0,0.0,3.0,1.0,0.0
18094920,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6701799035072327,0.5339033603668213,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948953151702881,0.4257368743419647,0.4044979512691498,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561680316925049,0.3722811639308929,0.2620245218276977,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8422651886940002,0.3536628484725952,0.3371470868587494,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380675077438354,0.234605923295021,1.0680328607559204,284.8882751464844,284.95001220703125,298.5520324707031,293.5770263671875,297.6789855957031,297.2431030273437,284.8908996582031,1.0,0.5841193199157715,0.4435937106609344,0.4435937106609344,1.0,1.0,-3.1286938190460205,1.0400902032852173,2.0886037349700928,0.3361568748950958,0.8870773911476135,0.8870773911476135,0.0,148.50035095214844,154.0,58064.79296875,0.0,2536.444580078125,1.0,279.4560241699219,283.1683349609375,296.605224609375,301.3937072753906,293.1499938964844,293.1499938964844,279.75,38954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694909572601318,1.0,0.0,0.0,3.735265254974365,3.73529052734375,9.309710549132432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.1533203125,0.0,1652.740966796875,1895.4371337890625,0.0,2196.3193359375,0.9264646768569946,1.0,0.0,3.0,1.0,0.0
18094980,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.67134028673172,0.5365423560142517,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.895331859588623,0.4287114441394806,0.4070748388767242,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8553260564804077,0.373249351978302,0.2625270783901214,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417149782180786,0.3548856377601623,0.3381143808364868,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372586131095886,0.235064148902893,1.0695277452468872,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.694091796875,297.2459716796875,285.0201416015625,1.0,0.5861912965774536,0.4426424205303192,0.4426424205303192,1.0,1.0,-3.138522863388061,1.0415077209472656,2.097015142440796,0.3355036675930023,1.0,1.0,0.0,149.74822998046875,157.0,57363.1015625,0.0,2562.172607421875,1.0,279.7430725097656,283.3109436035156,296.5351257324219,301.20721435546875,293.1499938964844,293.1499938964844,279.45001220703125,33430.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601029276847839,1.0,0.0,0.0,3.843822717666626,3.84384822845459,9.858707699095248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6494140625,0.0,1739.4375,1895.4371337890625,0.0,2113.475830078125,0.9471545815467834,1.0,0.0,3.0,1.0,0.0
18095040,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.67134028673172,0.5365423560142517,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.895331859588623,0.4287114441394806,0.4070748388767242,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8553260564804077,0.373249351978302,0.2625270783901214,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417149782180786,0.3548856377601623,0.3381143808364868,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372586131095886,0.235064148902893,1.0695277452468872,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.694091796875,297.2459716796875,285.0201416015625,1.0,0.5861912965774536,0.4426424205303192,0.4426424205303192,1.0,1.0,-3.138522863388061,1.0415077209472656,2.097015142440796,0.3355036675930023,1.0,1.0,0.0,149.74822998046875,157.0,57363.1015625,0.0,2562.172607421875,1.0,279.7430725097656,283.3109436035156,296.5351257324219,301.20721435546875,293.1499938964844,293.1499938964844,279.45001220703125,33430.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601029276847839,1.0,0.0,0.0,3.843822717666626,3.84384822845459,9.858707699095248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6494140625,0.0,1739.4375,1895.4371337890625,0.0,2113.475830078125,0.9471545815467834,1.0,0.0,3.0,1.0,0.0
18095100,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.671103298664093,0.5383216142654419,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8953379392623901,0.4299132823944092,0.4084328413009643,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.854731559753418,0.3734423816204071,0.2628362774848938,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8412703275680542,0.3552663326263428,0.3386687934398651,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7367246150970459,0.2351498305797577,1.0705701112747192,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.69927978515625,297.243896484375,284.87750244140625,1.0,0.5874809622764587,0.4421667754650116,0.4421667754650116,1.0,1.0,-3.1445882320404053,1.0426324605941772,2.1019558906555176,0.3354913592338562,0.910864531993866,0.910864531993866,0.0,150.57669067382812,157.0,58453.125,0.0,2578.429443359375,1.0,279.4938049316406,283.1496887207031,296.5933532714844,301.4334716796875,293.1499938964844,293.1499938964844,279.45001220703125,36695.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681264877319336,1.0,0.0,0.0,3.831090927124024,3.8311169147491455,9.793507160793524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.080078125,0.0,1749.5885009765625,1895.4371337890625,0.0,2184.21923828125,0.9445664286613464,1.0,0.0,3.0,1.0,0.0
18095160,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.670178234577179,0.5411757230758667,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8944774270057678,0.4309172034263611,0.4094505906105041,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8533107042312622,0.3734199106693268,0.2628811299800873,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8400736451148987,0.3554630279541015,0.3389314115047455,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7355391979217529,0.235092744231224,1.070663571357727,284.89324951171875,284.95001220703125,298.63623046875,293.54034423828125,297.7026062011719,297.23907470703125,284.8956298828125,1.0,0.5888187289237976,0.441619873046875,0.441619873046875,1.0,1.0,-3.149726629257202,1.043240308761597,2.106486320495605,0.3351485133171081,0.8956707715988159,0.8956707715988159,0.0,151.7127685546875,160.0,58294.10546875,0.0,2594.5830078125,1.0,279.4564208984375,283.1630554199219,296.5725402832031,301.37274169921875,293.1499938964844,293.1499938964844,279.75,38494.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711097598075867,1.0,0.0,0.0,3.756067991256714,3.7560935020446777,9.413695920557076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0361328125,0.0,1673.611572265625,1895.4371337890625,0.0,2210.69921875,0.930805504322052,1.0,0.0,3.0,1.0,0.0
18095220,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6695041060447693,0.5463147163391113,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.89351886510849,0.433889240026474,0.4120502471923828,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8512336611747742,0.3743612468242645,0.2633876800537109,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.838331937789917,0.3566529452800751,0.3398996889591217,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7337017059326172,0.2355053871870041,1.072116136550903,285.0307922363281,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2399597167969,285.03009033203125,1.0,0.5917845368385315,0.4405260980129242,0.4405260980129242,1.0,1.0,-3.1625449657440186,1.0454225540161133,2.1171224117279053,0.3342046439647674,1.0,1.0,0.0,153.88623046875,148.0,57618.015625,0.0,2631.52978515625,1.0,279.74395751953125,283.3105773925781,296.4996643066406,301.18804931640625,293.1499938964844,293.1499938964844,279.45001220703125,33577.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624841332435608,1.0,0.0,0.0,3.8619070053100586,3.8619327545166016,9.951692163667758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9599609375,0.0,1762.77685546875,1895.4371337890625,0.0,2134.396728515625,0.9509940147399902,1.0,0.0,3.0,1.0,0.0
18095280,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6695041060447693,0.5463147163391113,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.89351886510849,0.433889240026474,0.4120502471923828,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8512336611747742,0.3743612468242645,0.2633876800537109,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.838331937789917,0.3566529452800751,0.3398996889591217,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7337017059326172,0.2355053871870041,1.072116136550903,285.0307922363281,284.95001220703125,298.6785583496094,293.52081298828125,297.7163391113281,297.2399597167969,285.03009033203125,1.0,0.5917845368385315,0.4405260980129242,0.4405260980129242,1.0,1.0,-3.1625449657440186,1.0454225540161133,2.1171224117279053,0.3342046439647674,1.0,1.0,0.0,153.88623046875,148.0,57618.015625,0.0,2631.52978515625,1.0,279.74395751953125,283.3105773925781,296.4996643066406,301.18804931640625,293.1499938964844,293.1499938964844,279.45001220703125,33577.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624841332435608,1.0,0.0,0.0,3.8619070053100586,3.8619327545166016,9.951692163667758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.9599609375,0.0,1762.77685546875,1895.4371337890625,0.0,2134.396728515625,0.9509940147399902,1.0,0.0,3.0,1.0,0.0
18095340,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6681373119354248,0.5404807925224304,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8984726667404175,0.4360255599021911,0.4142630696296692,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8544335961341858,0.3744460046291351,0.2636079490184784,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416600227355957,0.357136607170105,0.3405258059501648,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361750602722168,0.2354314625263214,1.0722779035568235,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7253112792969,297.23443603515625,284.88885498046875,1.0,0.5897570252418518,0.439432293176651,0.439432293176651,1.0,1.0,-3.1594316959381104,1.0416120290756226,2.1178197860717773,0.3304529190063476,0.898311972618103,0.898311972618103,0.0,151.84234619140625,151.0,58415.47265625,0.0,2614.357177734375,1.0,279.4566650390625,283.1492614746094,296.5333251953125,301.3471374511719,293.1499938964844,293.1499938964844,279.1499938964844,38530.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737417221069336,1.0,0.0,0.0,3.779090404510498,3.779116153717041,9.52944958498847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.53515625,0.0,1701.18701171875,1895.4371337890625,0.0,2234.136962890625,0.9358401298522948,1.0,0.0,3.0,1.0,0.0
18095400,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6681373119354248,0.5404807925224304,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8984726667404175,0.4360255599021911,0.4142630696296692,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8544335961341858,0.3744460046291351,0.2636079490184784,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416600227355957,0.357136607170105,0.3405258059501648,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361750602722168,0.2354314625263214,1.0722779035568235,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7253112792969,297.23443603515625,284.88885498046875,1.0,0.5897570252418518,0.439432293176651,0.439432293176651,1.0,1.0,-3.1594316959381104,1.0416120290756226,2.1178197860717773,0.3304529190063476,0.898311972618103,0.898311972618103,0.0,151.84234619140625,151.0,58415.47265625,0.0,2614.357177734375,1.0,279.4566650390625,283.1492614746094,296.5333251953125,301.3471374511719,293.1499938964844,293.1499938964844,279.1499938964844,38530.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737417221069336,1.0,0.0,0.0,3.779090404510498,3.779116153717041,9.52944958498847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.53515625,0.0,1701.18701171875,1895.4371337890625,0.0,2234.136962890625,0.9358401298522948,1.0,0.0,3.0,1.0,0.0
18095460,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6678363084793091,0.5392024517059326,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9005448222160339,0.438048392534256,0.4160629212856293,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.854976236820221,0.3743906617164612,0.2634977400302887,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424801230430603,0.3574753999710083,0.3407679498195648,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364630103111267,0.2352220267057418,1.0710933208465576,284.8815002441406,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.229248046875,284.8830261230469,1.0,0.589665949344635,0.4384005665779114,0.4384005665779114,1.0,1.0,-3.158775806427002,1.0388803482055664,2.1198954582214355,0.3270577490329742,0.8256626129150391,0.8256626129150391,0.0,151.36204528808594,154.0,58288.22265625,0.0,2610.506103515625,1.0,279.1584167480469,283.12164306640625,296.48846435546875,301.3086242675781,293.1499938964844,293.1499938964844,279.45001220703125,41373.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785564661026001,1.0,0.0,0.0,3.513379096984864,3.5134027004241943,8.236511348513886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7158203125,0.0,1425.117919921875,1895.4371337890625,0.0,2277.189208984375,0.8798853754997253,1.0,0.0,3.0,1.0,0.0
18095520,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6678363084793091,0.5392024517059326,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9005448222160339,0.438048392534256,0.4160629212856293,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.854976236820221,0.3743906617164612,0.2634977400302887,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424801230430603,0.3574753999710083,0.3407679498195648,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364630103111267,0.2352220267057418,1.0710933208465576,284.8815002441406,284.95001220703125,298.762939453125,293.48016357421875,297.7345275878906,297.229248046875,284.8830261230469,1.0,0.589665949344635,0.4384005665779114,0.4384005665779114,1.0,1.0,-3.158775806427002,1.0388803482055664,2.1198954582214355,0.3270577490329742,0.8256626129150391,0.8256626129150391,0.0,151.36204528808594,154.0,58288.22265625,0.0,2610.506103515625,1.0,279.1584167480469,283.12164306640625,296.48846435546875,301.3086242675781,293.1499938964844,293.1499938964844,279.45001220703125,41373.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785564661026001,1.0,0.0,0.0,3.513379096984864,3.5134027004241943,8.236511348513886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7158203125,0.0,1425.117919921875,1895.4371337890625,0.0,2277.189208984375,0.8798853754997253,1.0,0.0,3.0,1.0,0.0
18095580,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6691458225250244,0.5392948985099792,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025071263313292,0.4411539435386657,0.4187787175178528,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8555373549461365,0.3754410147666931,0.2640737891197204,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432176113128662,0.3587273359298706,0.3417686522006988,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367104291915894,0.2356694042682647,1.0724389553070068,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7507629394531,297.2345275878906,284.99627685546875,1.0,0.5908233523368835,0.4373688101768493,0.4373688101768493,1.0,1.0,-3.165657520294189,1.0389312505722046,2.1267263889312744,0.3253109753131866,0.9178355932235718,0.9178355932235718,0.0,151.6624298095703,157.0,57559.00390625,0.0,2625.720458984375,1.0,279.4412841796875,283.2496337890625,296.4197692871094,301.1037292480469,293.1499938964844,293.1499938964844,279.1499938964844,34075.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657356858253479,1.0,0.0,0.0,3.612423658370972,3.612447023391724,8.7074431576184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8369140625,0.0,1477.5115966796875,1895.4371337890625,0.0,2163.06591796875,0.8956345915794373,1.0,0.0,3.0,1.0,0.0
18095640,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6691458225250244,0.5392948985099792,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025071263313292,0.4411539435386657,0.4187787175178528,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8555373549461365,0.3754410147666931,0.2640737891197204,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432176113128662,0.3587273359298706,0.3417686522006988,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367104291915894,0.2356694042682647,1.0724389553070068,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7507629394531,297.2345275878906,284.99627685546875,1.0,0.5908233523368835,0.4373688101768493,0.4373688101768493,1.0,1.0,-3.165657520294189,1.0389312505722046,2.1267263889312744,0.3253109753131866,0.9178355932235718,0.9178355932235718,0.0,151.6624298095703,157.0,57559.00390625,0.0,2625.720458984375,1.0,279.4412841796875,283.2496337890625,296.4197692871094,301.1037292480469,293.1499938964844,293.1499938964844,279.1499938964844,34075.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657356858253479,1.0,0.0,0.0,3.612423658370972,3.612447023391724,8.7074431576184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.8369140625,0.0,1477.5115966796875,1895.4371337890625,0.0,2163.06591796875,0.8956345915794373,1.0,0.0,3.0,1.0,0.0
18095700,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6690206527709961,0.5402131676673889,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.902992844581604,0.4423929154872894,0.4201488494873047,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8553805351257324,0.3756498694419861,0.2643748223781585,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8431757092475891,0.3591050505638122,0.3422969877719879,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7365169525146484,0.2357498109340667,1.0733548402786257,284.8788146972656,284.95001220703125,298.825439453125,293.4490051269531,297.756591796875,297.23394775390625,284.8778686523437,1.0,0.5917686223983765,0.4368529617786407,0.4368529617786407,1.0,1.0,-3.17050838470459,1.0394659042358398,2.13104248046875,0.3247959911823272,0.8357046246528625,0.8357046246528625,0.0,152.15943908691406,157.0,58337.83984375,0.0,2638.014892578125,1.0,279.1991882324219,283.11456298828125,296.4788818359375,301.3169860839844,293.1499938964844,293.1499938964844,279.1499938964844,38543.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724924683570862,1.0,0.0,0.0,3.563946485519409,3.56397008895874,8.475310551148141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.826171875,0.0,1458.1053466796875,1895.4371337890625,0.0,2223.003662109375,0.885560154914856,1.0,0.0,3.0,1.0,0.0
18095760,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6684170365333557,0.5422016978263855,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9026538729667664,0.4435281455516815,0.4212352335453033,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8544445037841797,0.3757404386997223,0.2644577026367187,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8424195051193237,0.3593807518482208,0.3425855338573456,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7357117533683777,0.2357458621263504,1.0735068321228027,284.9151306152344,284.95001220703125,298.84600830078125,293.4385681152344,297.7613525390625,297.23175048828125,284.91650390625,1.0,0.5928313732147217,0.4363685250282287,0.4363685250282287,1.0,1.0,-3.174834966659546,1.0398529767990112,2.134982109069824,0.3245165646076202,0.842037558555603,0.842037558555603,0.0,152.99356079101562,145.0,58134.46484375,0.0,2651.127685546875,1.0,279.158447265625,283.1461486816406,296.4589233398437,301.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,38771.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743752002716064,1.0,0.0,0.0,3.483797073364258,3.4838201999664307,8.098396051536838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.50390625,0.0,1375.7939453125,1895.4371337890625,0.0,2239.788330078125,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
18095820,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.66943359375,0.5336949229240417,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.909700572490692,0.4464888870716095,0.4237587749958038,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.859318196773529,0.3766131103038788,0.2648727595806122,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473096489906311,0.3604897558689117,0.343398243188858,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394795417785645,0.2361049354076385,1.074193835258484,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7757568359375,297.2353515625,284.99774169921875,1.0,0.5901368260383606,0.4353997111320495,0.4353997111320495,1.0,1.0,-3.169966459274292,1.0355546474456787,2.1344118118286133,0.3221929967403412,0.9253233075141908,0.9253233075141908,0.0,150.1240692138672,148.0,57449.87109375,0.0,2625.9365234375,1.0,279.4411926269531,283.2453308105469,296.394287109375,301.0754699707031,293.1499938964844,293.1499938964844,279.1499938964844,33341.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654598355293274,1.0,0.0,0.0,3.61119532585144,3.611218452453613,8.701522915544047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0146484375,0.0,1470.7435302734375,1895.4371337890625,0.0,2160.629150390625,0.8946089148521423,1.0,0.0,3.0,1.0,0.0
18095880,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.66943359375,0.5336949229240417,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.909700572490692,0.4464888870716095,0.4237587749958038,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.859318196773529,0.3766131103038788,0.2648727595806122,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473096489906311,0.3604897558689117,0.343398243188858,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394795417785645,0.2361049354076385,1.074193835258484,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7757568359375,297.2353515625,284.99774169921875,1.0,0.5901368260383606,0.4353997111320495,0.4353997111320495,1.0,1.0,-3.169966459274292,1.0355546474456787,2.1344118118286133,0.3221929967403412,0.9253233075141908,0.9253233075141908,0.0,150.1240692138672,148.0,57449.87109375,0.0,2625.9365234375,1.0,279.4411926269531,283.2453308105469,296.394287109375,301.0754699707031,293.1499938964844,293.1499938964844,279.1499938964844,33341.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654598355293274,1.0,0.0,0.0,3.61119532585144,3.611218452453613,8.701522915544047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.0146484375,0.0,1470.7435302734375,1895.4371337890625,0.0,2160.629150390625,0.8946089148521423,1.0,0.0,3.0,1.0,0.0
18095940,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6706568598747253,0.5303605198860168,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913616180419922,0.4487139880657196,0.4259805381298065,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8612979650497437,0.3767333328723907,0.2650617957115173,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494741320610046,0.3609860241413116,0.343976616859436,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7409720420837402,0.2360850572586059,1.0744001865386963,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.78594970703125,297.2330627441406,284.9079284667969,1.0,0.5897576808929443,0.434430867433548,0.434430867433548,1.0,1.0,-3.169784545898437,1.0331276655197144,2.1366567611694336,0.3189794719219208,0.8384950160980225,0.8384950160980225,0.0,149.0194549560547,151.0,57848.54296875,0.0,2619.62890625,1.0,279.1586608886719,283.1351928710937,296.42047119140625,301.1982727050781,293.1499938964844,293.1499938964844,279.45001220703125,38841.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746871113777161,1.0,0.0,0.0,3.4768097400665283,3.476832628250122,8.065943006840826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0263671875,0.0,1369.1419677734375,1895.4371337890625,0.0,2242.572509765625,0.8694038987159729,1.0,0.0,3.0,1.0,0.0
18096000,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6706568598747253,0.5303605198860168,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.913616180419922,0.4487139880657196,0.4259805381298065,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8612979650497437,0.3767333328723907,0.2650617957115173,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494741320610046,0.3609860241413116,0.343976616859436,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7409720420837402,0.2360850572586059,1.0744001865386963,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.78594970703125,297.2330627441406,284.9079284667969,1.0,0.5897576808929443,0.434430867433548,0.434430867433548,1.0,1.0,-3.169784545898437,1.0331276655197144,2.1366567611694336,0.3189794719219208,0.8384950160980225,0.8384950160980225,0.0,149.0194549560547,151.0,57848.54296875,0.0,2619.62890625,1.0,279.1586608886719,283.1351928710937,296.42047119140625,301.1982727050781,293.1499938964844,293.1499938964844,279.45001220703125,38841.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746871113777161,1.0,0.0,0.0,3.4768097400665283,3.476832628250122,8.065943006840826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0263671875,0.0,1369.1419677734375,1895.4371337890625,0.0,2242.572509765625,0.8694038987159729,1.0,0.0,3.0,1.0,0.0
18096060,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6724198460578918,0.5302161574363708,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158284664154052,0.4516916871070862,0.4285849630832672,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8618573546409607,0.3775828778743744,0.2655107080936432,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502353429794312,0.3620744049549103,0.3448409140110016,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741276204586029,0.236455500125885,1.0755177736282349,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8006286621094,297.2373962402344,284.9994812011719,1.0,0.5906859040260315,0.4335658848285675,0.4335658848285675,1.0,1.0,-3.175655126571656,1.0332406759262085,2.142414331436157,0.3163725733757019,0.9246028065681458,0.9246028065681458,0.0,149.14212036132812,154.0,57254.171875,0.0,2631.93359375,1.0,279.4411315917969,283.2420654296875,296.3521728515625,301.0168762207031,293.1499938964844,293.1499938964844,279.1499938964844,33292.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651975750923157,1.0,0.0,0.0,3.601186513900757,3.6012096405029297,8.653355507703964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.48828125,0.0,1459.5467529296875,1895.4371337890625,0.0,2158.313720703125,0.8923903107643127,1.0,0.0,3.0,1.0,0.0
18096120,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6724198460578918,0.5302161574363708,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9158284664154052,0.4516916871070862,0.4285849630832672,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8618573546409607,0.3775828778743744,0.2655107080936432,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8502353429794312,0.3620744049549103,0.3448409140110016,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.741276204586029,0.236455500125885,1.0755177736282349,285.0003662109375,284.95001220703125,298.96551513671875,293.3775329589844,297.8006286621094,297.2373962402344,284.9994812011719,1.0,0.5906859040260315,0.4335658848285675,0.4335658848285675,1.0,1.0,-3.175655126571656,1.0332406759262085,2.142414331436157,0.3163725733757019,0.9246028065681458,0.9246028065681458,0.0,149.14212036132812,154.0,57254.171875,0.0,2631.93359375,1.0,279.4411315917969,283.2420654296875,296.3521728515625,301.0168762207031,293.1499938964844,293.1499938964844,279.1499938964844,33292.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651975750923157,1.0,0.0,0.0,3.601186513900757,3.6012096405029297,8.653355507703964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.48828125,0.0,1459.5467529296875,1895.4371337890625,0.0,2158.313720703125,0.8923903107643127,1.0,0.0,3.0,1.0,0.0
18096180,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6718790531158447,0.5331753492355347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9157925248146056,0.4539578258991241,0.4309326708316803,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605506420135498,0.377711534500122,0.2657687366008758,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492411971092224,0.3625733852386474,0.3455075025558471,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401227951049805,0.2364324629306793,1.0761445760726929,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.8088684082031,297.23272705078125,284.9123229980469,1.0,0.5925138592720032,0.4327008724212646,0.4327008724212646,1.0,1.0,-3.1838998794555664,1.0342049598693848,2.1496949195861816,0.3144427239894867,0.8425102233886719,0.8425102233886719,0.0,150.36172485351562,157.0,57870.34375,0.0,2654.958251953125,1.0,279.1582946777344,283.1318359375,296.3847351074219,301.1590576171875,293.1499938964844,293.1499938964844,279.45001220703125,38583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750514149665833,1.0,0.0,0.0,3.480501413345337,3.4805243015289307,8.083081297627359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.130859375,0.0,1371.0748291015625,1895.4371337890625,0.0,2245.82568359375,0.8700523972511292,1.0,0.0,3.0,1.0,0.0
18096240,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6718790531158447,0.5331753492355347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9157925248146056,0.4539578258991241,0.4309326708316803,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8605506420135498,0.377711534500122,0.2657687366008758,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8492411971092224,0.3625733852386474,0.3455075025558471,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7401227951049805,0.2364324629306793,1.0761445760726929,284.9111022949219,284.95001220703125,299.0033874511719,293.3583068847656,297.8088684082031,297.23272705078125,284.9123229980469,1.0,0.5925138592720032,0.4327008724212646,0.4327008724212646,1.0,1.0,-3.1838998794555664,1.0342049598693848,2.1496949195861816,0.3144427239894867,0.8425102233886719,0.8425102233886719,0.0,150.36172485351562,157.0,57870.34375,0.0,2654.958251953125,1.0,279.1582946777344,283.1318359375,296.3847351074219,301.1590576171875,293.1499938964844,293.1499938964844,279.45001220703125,38583.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750514149665833,1.0,0.0,0.0,3.480501413345337,3.4805243015289307,8.083081297627359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.130859375,0.0,1371.0748291015625,1895.4371337890625,0.0,2245.82568359375,0.8700523972511292,1.0,0.0,3.0,1.0,0.0
18096300,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.671696126461029,0.5351951718330383,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9154408574104308,0.4554072022438049,0.4321296811103821,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8596237897872925,0.3780776262283325,0.2659045159816742,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8484742045402527,0.3630638718605041,0.3458423316478729,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7393022179603577,0.2365644723176956,1.0763849020004272,285.021240234375,284.95001220703125,299.0218811035156,293.3489990234375,297.8146057128906,297.2330017089844,285.0227355957031,1.0,0.593640923500061,0.432268351316452,0.432268351316452,1.0,1.0,-3.188619375228882,1.034857153892517,2.153762102127075,0.314149260520935,0.9212419986724854,0.9212419986724854,0.0,151.20425415039062,157.0,57209.21875,0.0,2668.97412109375,1.0,279.39776611328125,283.2539367675781,296.3143310546875,300.9418334960937,293.1499938964844,293.1499938964844,279.45001220703125,33699.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682508826255798,1.0,0.0,0.0,3.540642499923706,3.5406651496887207,8.364836503460538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9287109375,0.0,1398.177734375,1895.4371337890625,0.0,2185.322021484375,0.8809131979942322,1.0,0.0,3.0,1.0,0.0
