time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6715224385261536,0.536948025226593,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9154860973358154,0.4569606482982635,0.4336011707782745,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8590585589408875,0.3785534799098968,0.2662425935268402,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8480250835418701,0.3636491894721985,0.3464027941226959,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7387557029724121,0.2367703914642334,1.0773478746414185,285.00640869140625,284.95001220703125,299.0400390625,293.3399353027344,297.8208923339844,297.2344665527344,285.0049133300781,1.0,0.5949386954307556,0.4317551255226135,0.4317551255226135,1.0,1.0,-3.194733142852783,1.0358223915100098,2.158910751342773,0.3139702379703522,0.9332597255706788,0.9332597255706788,0.0,152.0288848876953,160.0,57431.3359375,0.0,2685.72998046875,1.0,279.44189453125,283.2386169433594,296.3179931640625,300.9905700683594,293.1499938964844,293.1499938964844,279.1499938964844,32932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664071917533875,1.0,0.0,0.0,3.6173248291015625,3.617347955703736,8.731086609259364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.09765625,0.0,1474.374267578125,1895.4371337890625,0.0,2169.00146484375,0.8955646753311157,1.0,0.0,3.0,1.0,0.0
18096420,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6689306497573853,0.5424996614456177,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138135313987732,0.4592081308364868,0.4359796345233917,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564460277557373,0.3786438703536987,0.2665079236030578,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457633256912231,0.364105224609375,0.3470737338066101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365155220031738,0.2366806417703628,1.0778913497924805,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8273010253906,297.22882080078125,284.91241455078125,1.0,0.597747802734375,0.4307286441326141,0.4307286441326141,1.0,1.0,-3.2060508728027344,1.0373479127883911,2.1687028408050537,0.3137416839599609,0.8491179943084717,0.8491179943084717,0.0,154.32203674316406,148.0,58182.33203125,0.0,2721.094482421875,1.0,279.1585693359375,283.1221923828125,296.3528747558594,301.14459228515625,293.1499938964844,293.1499938964844,279.45001220703125,38290.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771306037902832,1.0,0.0,0.0,3.50823974609375,3.508262872695923,8.212433044718637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.142578125,0.0,1397.5736083984375,1895.4371337890625,0.0,2264.416015625,0.8758991360664368,1.0,0.0,3.0,1.0,0.0
18096480,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6689306497573853,0.5424996614456177,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9138135313987732,0.4592081308364868,0.4359796345233917,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8564460277557373,0.3786438703536987,0.2665079236030578,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8457633256912231,0.364105224609375,0.3470737338066101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7365155220031738,0.2366806417703628,1.0778913497924805,284.9114074707031,284.95001220703125,299.0753479003906,293.3226623535156,297.8273010253906,297.22882080078125,284.91241455078125,1.0,0.597747802734375,0.4307286441326141,0.4307286441326141,1.0,1.0,-3.2060508728027344,1.0373479127883911,2.1687028408050537,0.3137416839599609,0.8491179943084717,0.8491179943084717,0.0,154.32203674316406,148.0,58182.33203125,0.0,2721.094482421875,1.0,279.1585693359375,283.1221923828125,296.3528747558594,301.14459228515625,293.1499938964844,293.1499938964844,279.45001220703125,38290.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771306037902832,1.0,0.0,0.0,3.50823974609375,3.508262872695923,8.212433044718637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.142578125,0.0,1397.5736083984375,1895.4371337890625,0.0,2264.416015625,0.8758991360664368,1.0,0.0,3.0,1.0,0.0
18096540,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6682758331298828,0.5357900261878967,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9201852083206176,0.4621387124061584,0.4384698271751404,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603001832962036,0.3793951570987701,0.266836404800415,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496841192245483,0.3650830686092376,0.3477649986743927,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7393856644630432,0.2368910163640976,1.0779714584350586,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.83819580078125,297.2311706542969,284.99737548828125,1.0,0.5955544710159302,0.4297021329402923,0.4297021329402923,1.0,1.0,-3.2023239135742188,1.0332858562469482,2.1690380573272705,0.3114523887634277,0.9331602454185486,0.9331602454185486,0.0,152.07040405273438,151.0,57522.09375,0.0,2701.24853515625,1.0,279.44140625,283.22564697265625,296.28594970703125,300.9696655273437,293.1499938964844,293.1499938964844,279.1499938964844,33250.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687150835990906,1.0,0.0,0.0,3.6347672939300537,3.6347906589508057,8.815491696623212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.775390625,0.0,1495.7999267578125,1895.4371337890625,0.0,2189.436767578125,0.8998352289199829,1.0,0.0,3.0,1.0,0.0
18096600,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6682758331298828,0.5357900261878967,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9201852083206176,0.4621387124061584,0.4384698271751404,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8603001832962036,0.3793951570987701,0.266836404800415,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8496841192245483,0.3650830686092376,0.3477649986743927,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7393856644630432,0.2368910163640976,1.0779714584350586,284.9989318847656,284.95001220703125,299.1091003417969,293.30670166015625,297.83819580078125,297.2311706542969,284.99737548828125,1.0,0.5955544710159302,0.4297021329402923,0.4297021329402923,1.0,1.0,-3.2023239135742188,1.0332858562469482,2.1690380573272705,0.3114523887634277,0.9331602454185486,0.9331602454185486,0.0,152.07040405273438,151.0,57522.09375,0.0,2701.24853515625,1.0,279.44140625,283.22564697265625,296.28594970703125,300.9696655273437,293.1499938964844,293.1499938964844,279.1499938964844,33250.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687150835990906,1.0,0.0,0.0,3.6347672939300537,3.6347906589508057,8.815491696623212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.775390625,0.0,1495.7999267578125,1895.4371337890625,0.0,2189.436767578125,0.8998352289199829,1.0,0.0,3.0,1.0,0.0
18096660,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6680262088775635,0.5335486531257629,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923492670059204,0.464348554611206,0.4406921863555908,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616428375244141,0.3794364035129547,0.26697838306427,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512246608734131,0.3654796183109283,0.348261147737503,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402960062026978,0.2367565184831619,1.0777055025100708,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8447265625,297.22772216796875,284.9054870605469,1.0,0.595483124256134,0.4287268221378326,0.4287268221378326,1.0,1.0,-3.202735424041748,1.0309388637542725,2.171796560287476,0.3090268969535827,0.8435835242271423,0.8435835242271423,0.0,151.3771209716797,154.0,57989.85546875,0.0,2698.31689453125,1.0,279.15850830078125,283.1134948730469,296.316162109375,301.0997009277344,293.1499938964844,293.1499938964844,279.45001220703125,38820.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781051397323608,1.0,0.0,0.0,3.504027366638184,3.5040504932403564,8.19272315766284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2353515625,0.0,1397.0074462890625,1895.4371337890625,0.0,2273.14404296875,0.8754057884216309,1.0,0.0,3.0,1.0,0.0
18096720,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.6680262088775635,0.5335486531257629,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.923492670059204,0.464348554611206,0.4406921863555908,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8616428375244141,0.3794364035129547,0.26697838306427,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8512246608734131,0.3654796183109283,0.348261147737503,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7402960062026978,0.2367565184831619,1.0777055025100708,284.90447998046875,284.95001220703125,299.1412048339844,293.2922058105469,297.8447265625,297.22772216796875,284.9054870605469,1.0,0.595483124256134,0.4287268221378326,0.4287268221378326,1.0,1.0,-3.202735424041748,1.0309388637542725,2.171796560287476,0.3090268969535827,0.8435835242271423,0.8435835242271423,0.0,151.3771209716797,154.0,57989.85546875,0.0,2698.31689453125,1.0,279.15850830078125,283.1134948730469,296.316162109375,301.0997009277344,293.1499938964844,293.1499938964844,279.45001220703125,38820.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781051397323608,1.0,0.0,0.0,3.504027366638184,3.5040504932403564,8.19272315766284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.2353515625,0.0,1397.0074462890625,1895.4371337890625,0.0,2273.14404296875,0.8754057884216309,1.0,0.0,3.0,1.0,0.0
18096780,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6685119867324829,0.5340394377708435,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9253069758415222,0.4673683941364288,0.443327248096466,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618262410163879,0.3802452087402344,0.2673960328102112,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516038656234741,0.3665040731430053,0.3490622341632843,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402426600456238,0.237045481801033,1.0784478187561035,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8555603027344,297.231201171875,285.0007629394531,1.0,0.5965884923934937,0.4277515113353729,0.4277515113353729,1.0,1.0,-3.20884370803833,1.0307137966156006,2.178129911422729,0.3070363998413086,0.9319565892219543,0.9319565892219543,0.0,151.7669219970703,157.0,57404.8515625,0.0,2712.81103515625,1.0,279.4413452148437,283.224853515625,296.2534484863281,300.9242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33286.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684626579284668,1.0,0.0,0.0,3.627307415008545,3.627330780029297,8.779343261267059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.998046875,0.0,1487.8887939453125,1895.4371337890625,0.0,2187.19873046875,0.8982682228088379,1.0,0.0,3.0,1.0,0.0
18096840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6685119867324829,0.5340394377708435,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9253069758415222,0.4673683941364288,0.443327248096466,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8618262410163879,0.3802452087402344,0.2673960328102112,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8516038656234741,0.3665040731430053,0.3490622341632843,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7402426600456238,0.237045481801033,1.0784478187561035,285.0016174316406,284.95001220703125,299.1715087890625,293.2794189453125,297.8555603027344,297.231201171875,285.0007629394531,1.0,0.5965884923934937,0.4277515113353729,0.4277515113353729,1.0,1.0,-3.20884370803833,1.0307137966156006,2.178129911422729,0.3070363998413086,0.9319565892219543,0.9319565892219543,0.0,151.7669219970703,157.0,57404.8515625,0.0,2712.81103515625,1.0,279.4413452148437,283.224853515625,296.2534484863281,300.9242248535156,293.1499938964844,293.1499938964844,279.1499938964844,33286.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684626579284668,1.0,0.0,0.0,3.627307415008545,3.627330780029297,8.779343261267059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.998046875,0.0,1487.8887939453125,1895.4371337890625,0.0,2187.19873046875,0.8982682228088379,1.0,0.0,3.0,1.0,0.0
18096900,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6679112315177917,0.5351676940917969,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9256315231323242,0.4685614705085754,0.4446639716625213,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8614658713340759,0.3803441822528839,0.267622172832489,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8513599634170532,0.366769790649414,0.3494898378849029,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7398748993873596,0.2370405197143554,1.079006552696228,284.8768615722656,284.95001220703125,299.1859130859375,293.27374267578125,297.8587341308594,297.23004150390625,284.87518310546875,1.0,0.5974955558776855,0.427263855934143,0.427263855934143,1.0,1.0,-3.213265895843506,1.0310999155044556,2.18216609954834,0.3062113523483276,0.8456153273582458,0.8456153273582458,0.0,152.2984161376953,157.0,58267.38671875,0.0,2724.69384765625,1.0,279.19873046875,283.082763671875,296.3131408691406,301.1426696777344,293.1499938964844,293.1499938964844,279.1499938964844,37849.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775954008102417,1.0,0.0,0.0,3.589808702468872,3.589832305908203,8.598761382927478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1630859375,0.0,1480.8355712890625,1895.4371337890625,0.0,2253.890625,0.8908022046089172,1.0,0.0,3.0,1.0,0.0
18096960,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6668009161949158,0.5374038219451904,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.924972414970398,0.4696509838104248,0.445706158876419,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8602901101112366,0.3803267478942871,0.2676306366920471,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8503596186637878,0.3669325709342956,0.3496741354465484,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7388646602630615,0.2369445860385894,1.0787734985351562,284.9088134765625,284.95001220703125,299.1998291015625,293.2685546875,297.8609313964844,297.2275390625,284.9104309082031,1.0,0.5985137820243835,0.4268041849136352,0.4268041849136352,1.0,1.0,-3.217158794403076,1.0313547849655151,2.1858041286468506,0.3053686916828155,0.8472287058830261,0.8472287058830261,0.0,153.16107177734375,160.0,58062.16015625,0.0,2737.347412109375,1.0,279.1582336425781,283.1116638183594,296.294677734375,301.077880859375,293.1499938964844,293.1499938964844,279.45001220703125,38643.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782257199287415,1.0,0.0,0.0,3.509117364883423,3.509140491485596,8.216541687033896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6533203125,0.0,1401.0211181640625,1895.4371337890625,0.0,2274.224609375,0.8763619661331177,1.0,0.0,3.0,1.0,0.0
18097020,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6653819680213928,0.5415600538253784,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.924382507801056,0.472703069448471,0.4484178721904754,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8585878014564514,0.381134033203125,0.2680818736553192,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.848911464214325,0.3679509162902832,0.3505171835422516,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372802495956421,0.2372000366449356,1.0796319246292114,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8702392578125,297.23052978515625,285.0069885253906,1.0,0.6009842753410339,0.4258848428726196,0.4258848428726196,1.0,1.0,-3.227999448776245,1.0329760313034058,2.195023536682129,0.3041799962520599,0.9407320618629456,0.9407320618629456,0.0,154.92713928222656,148.0,57617.140625,0.0,2769.227294921875,1.0,279.44140625,283.2230224609375,296.2373352050781,300.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,33028.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693249583244324,1.0,0.0,0.0,3.642741680145264,3.642765045166016,8.854214001985383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.009765625,0.0,1502.920654296875,1895.4371337890625,0.0,2194.845947265625,0.9015755653381348,1.0,0.0,3.0,1.0,0.0
18097080,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6653819680213928,0.5415600538253784,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.924382507801056,0.472703069448471,0.4484178721904754,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8585878014564514,0.381134033203125,0.2680818736553192,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.848911464214325,0.3679509162902832,0.3505171835422516,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7372802495956421,0.2372000366449356,1.0796319246292114,285.00787353515625,284.95001220703125,299.2260437011719,293.25982666015625,297.8702392578125,297.23052978515625,285.0069885253906,1.0,0.6009842753410339,0.4258848428726196,0.4258848428726196,1.0,1.0,-3.227999448776245,1.0329760313034058,2.195023536682129,0.3041799962520599,0.9407320618629456,0.9407320618629456,0.0,154.92713928222656,148.0,57617.140625,0.0,2769.227294921875,1.0,279.44140625,283.2230224609375,296.2373352050781,300.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,33028.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693249583244324,1.0,0.0,0.0,3.642741680145264,3.642765045166016,8.854214001985383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.009765625,0.0,1502.920654296875,1895.4371337890625,0.0,2194.845947265625,0.9015755653381348,1.0,0.0,3.0,1.0,0.0
18097140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6632592678070068,0.5350698828697205,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.93052476644516,0.4749144911766052,0.450639545917511,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8621172904968262,0.3811279535293579,0.2681856155395508,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.852557897567749,0.368288516998291,0.3509476780891418,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7399065494537354,0.2369839698076248,1.078957200050354,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.8739013671875,297.22705078125,284.9029846191406,1.0,0.5985630750656128,0.424965500831604,0.424965500831604,1.0,1.0,-3.2227280139923096,1.028639793395996,2.194088220596313,0.3013035356998443,0.8469752669334412,0.8469752669334412,0.0,152.64706420898438,151.0,58140.12109375,0.0,2745.884765625,1.0,279.15777587890625,283.0999755859375,296.28094482421875,301.0733642578125,293.1499938964844,293.1499938964844,279.45001220703125,38859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795018553733826,1.0,0.0,0.0,3.5238513946533203,3.5238747596740723,8.285686021736183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.876953125,0.0,1417.9517822265625,1895.4371337890625,0.0,2285.668701171875,0.8796945810317993,1.0,0.0,3.0,1.0,0.0
18097200,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.6632592678070068,0.5350698828697205,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.93052476644516,0.4749144911766052,0.450639545917511,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8621172904968262,0.3811279535293579,0.2681856155395508,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.852557897567749,0.368288516998291,0.3509476780891418,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7399065494537354,0.2369839698076248,1.078957200050354,284.9017333984375,284.95001220703125,299.25,293.2534484863281,297.8739013671875,297.22705078125,284.9029846191406,1.0,0.5985630750656128,0.424965500831604,0.424965500831604,1.0,1.0,-3.2227280139923096,1.028639793395996,2.194088220596313,0.3013035356998443,0.8469752669334412,0.8469752669334412,0.0,152.64706420898438,151.0,58140.12109375,0.0,2745.884765625,1.0,279.15777587890625,283.0999755859375,296.28094482421875,301.0733642578125,293.1499938964844,293.1499938964844,279.45001220703125,38859.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795018553733826,1.0,0.0,0.0,3.5238513946533203,3.5238747596740723,8.285686021736183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.876953125,0.0,1417.9517822265625,1895.4371337890625,0.0,2285.668701171875,0.8796945810317993,1.0,0.0,3.0,1.0,0.0
18097260,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6639991998672485,0.5317595601081848,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9348316192626952,0.4779379963874817,0.453208863735199,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642477989196777,0.3818835914134979,0.2685177028179168,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548142910003662,0.3692499995231628,0.3516255915164947,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413690090179443,0.2372074872255325,1.0790802240371704,284.9989318847656,284.95001220703125,299.2726745605469,293.248291015625,297.8817749023437,297.23016357421875,284.9980163574219,1.0,0.5983303785324097,0.4240390062332153,0.4240390062332153,1.0,1.0,-3.22317886352539,1.0263997316360474,2.196779251098633,0.2988949716091156,0.9336633682250975,0.9336633682250975,0.0,151.61459350585938,154.0,57460.66015625,0.0,2741.158935546875,1.0,279.44146728515625,283.213623046875,296.22137451171875,300.89556884765625,293.1499938964844,293.1499938964844,279.1499938964844,33417.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769620418548584,1.0,0.0,0.0,3.641736268997192,3.641759634017944,8.84932717326592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4951171875,0.0,1504.718017578125,1895.4371337890625,0.0,2197.46826171875,0.901594340801239,1.0,0.0,3.0,1.0,0.0
18097320,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.6639991998672485,0.5317595601081848,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9348316192626952,0.4779379963874817,0.453208863735199,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8642477989196777,0.3818835914134979,0.2685177028179168,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8548142910003662,0.3692499995231628,0.3516255915164947,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7413690090179443,0.2372074872255325,1.0790802240371704,284.9989318847656,284.95001220703125,299.2726745605469,293.248291015625,297.8817749023437,297.23016357421875,284.9980163574219,1.0,0.5983303785324097,0.4240390062332153,0.4240390062332153,1.0,1.0,-3.22317886352539,1.0263997316360474,2.196779251098633,0.2988949716091156,0.9336633682250975,0.9336633682250975,0.0,151.61459350585938,154.0,57460.66015625,0.0,2741.158935546875,1.0,279.44146728515625,283.213623046875,296.22137451171875,300.89556884765625,293.1499938964844,293.1499938964844,279.1499938964844,33417.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769620418548584,1.0,0.0,0.0,3.641736268997192,3.641759634017944,8.84932717326592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4951171875,0.0,1504.718017578125,1895.4371337890625,0.0,2197.46826171875,0.901594340801239,1.0,0.0,3.0,1.0,0.0
18097380,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6629155278205872,0.5326390862464905,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361141920089722,0.4802406132221222,0.4555709660053253,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8639746308326721,0.3819373846054077,0.2687060236930847,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8547796607017517,0.3696379959583282,0.3521634042263031,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.740998387336731,0.2370894998311996,1.0791387557983398,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.8853759765625,297.2270202636719,284.9066162109375,1.0,0.5993140339851379,0.4231125116348266,0.4231125116348266,1.0,1.0,-3.228019952774048,1.0257234573364258,2.202296495437622,0.2975073754787445,0.8462861180305481,0.8462861180305481,0.0,152.11656188964844,157.0,58053.515625,0.0,2753.826904296875,1.0,279.15826416015625,283.1005554199219,296.2667541503906,301.0489807128906,293.1499938964844,293.1499938964844,279.45001220703125,38767.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778908908367157,1.0,0.0,0.0,3.518065452575684,3.5180885791778564,8.258498382929247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4091796875,0.0,1411.2366943359375,1895.4371337890625,0.0,2280.349365234375,0.8783448338508606,1.0,0.0,3.0,1.0,0.0
18097440,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6629155278205872,0.5326390862464905,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9361141920089722,0.4802406132221222,0.4555709660053253,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8639746308326721,0.3819373846054077,0.2687060236930847,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8547796607017517,0.3696379959583282,0.3521634042263031,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.740998387336731,0.2370894998311996,1.0791387557983398,284.9051208496094,284.95001220703125,299.2951965332031,293.2431335449219,297.8853759765625,297.2270202636719,284.9066162109375,1.0,0.5993140339851379,0.4231125116348266,0.4231125116348266,1.0,1.0,-3.228019952774048,1.0257234573364258,2.202296495437622,0.2975073754787445,0.8462861180305481,0.8462861180305481,0.0,152.11656188964844,157.0,58053.515625,0.0,2753.826904296875,1.0,279.15826416015625,283.1005554199219,296.2667541503906,301.0489807128906,293.1499938964844,293.1499938964844,279.45001220703125,38767.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778908908367157,1.0,0.0,0.0,3.518065452575684,3.5180885791778564,8.258498382929247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4091796875,0.0,1411.2366943359375,1895.4371337890625,0.0,2280.349365234375,0.8783448338508606,1.0,0.0,3.0,1.0,0.0
18097500,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6625247001647949,0.5339183211326599,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9362103939056396,0.4817366302013397,0.4567867219448089,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8633994460105896,0.382276177406311,0.2688114643096924,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8543316125869751,0.3700845539569855,0.3524411022663116,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.740441620349884,0.2371792495250702,1.0791317224502563,285.019775390625,284.95001220703125,299.3063659667969,293.24053955078125,297.8890380859375,297.2281494140625,285.02130126953125,1.0,0.6001171469688416,0.4226492643356323,0.4226492643356323,1.0,1.0,-3.231468677520752,1.0257556438446045,2.2057130336761475,0.2969512045383453,0.9270481467247008,0.9270481467247008,0.0,152.67686462402344,157.0,57341.8203125,0.0,2763.989990234375,1.0,279.39862060546875,283.2279357910156,296.202392578125,300.8343811035156,293.1499938964844,293.1499938964844,279.45001220703125,33872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717241048812866,1.0,0.0,0.0,3.5735113620758057,3.5735342502593994,8.520864298589004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8056640625,0.0,1434.138916015625,1895.4371337890625,0.0,2216.163818359375,0.8883873224258423,1.0,0.0,3.0,1.0,0.0
18097560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6621490120887756,0.5350419282913208,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9366475939750672,0.483348935842514,0.4583021700382232,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8631356954574585,0.3827347159385681,0.2691291272640228,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8541547656059265,0.3706355094909668,0.3529581129550934,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7401183247566223,0.2373518198728561,1.0798909664154053,285.00653076171875,284.95001220703125,299.3175048828125,293.2379455566406,297.8935546875,297.2304992675781,285.005126953125,1.0,0.6011456847190857,0.4222107827663421,0.4222107827663421,1.0,1.0,-3.2365567684173584,1.026440978050232,2.210115909576416,0.2966873049736023,0.9398840069770812,0.9398840069770812,0.0,153.2587890625,160.0,57545.84765625,0.0,2777.661376953125,1.0,279.4422302246094,283.21490478515625,296.21246337890625,300.8880615234375,293.1499938964844,293.1499938964844,279.1499938964844,33068.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695233821868896,1.0,0.0,0.0,3.6474759578704834,3.6474995613098153,8.87724411313684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2177734375,0.0,1508.43994140625,1895.4371337890625,0.0,2196.607177734375,0.9024537801742554,1.0,0.0,3.0,1.0,0.0
18097620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.659103274345398,0.5397273898124695,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354178309440612,0.4856586158275604,0.460745632648468,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8608905673027039,0.38277068734169,0.2693569362163543,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522009253501892,0.37100350856781,0.353545069694519,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7381503582000732,0.237185388803482,1.0800734758377075,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.897216796875,297.22735595703125,284.9102478027344,1.0,0.6035414934158325,0.4213338494300842,0.4213338494300842,1.0,1.0,-3.2463302612304688,1.0276678800582886,2.2186625003814697,0.2959917783737182,0.8531646132469177,0.8531646132469177,0.0,155.1813507080078,148.0,58287.421875,0.0,2808.48681640625,1.0,279.1577453613281,283.0966796875,296.2613830566406,301.055908203125,293.1499938964844,293.1499938964844,279.45001220703125,38510.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798723578453064,1.0,0.0,0.0,3.535584688186645,3.535608291625977,8.340955446328735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2861328125,0.0,1427.7608642578125,1895.4371337890625,0.0,2288.99462890625,0.8821043372154236,1.0,0.0,3.0,1.0,0.0
18097680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.659103274345398,0.5397273898124695,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9354178309440612,0.4856586158275604,0.460745632648468,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8608905673027039,0.38277068734169,0.2693569362163543,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8522009253501892,0.37100350856781,0.353545069694519,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7381503582000732,0.237185388803482,1.0800734758377075,284.9086303710937,284.95001220703125,299.3396301269531,293.2327575683594,297.897216796875,297.22735595703125,284.9102478027344,1.0,0.6035414934158325,0.4213338494300842,0.4213338494300842,1.0,1.0,-3.2463302612304688,1.0276678800582886,2.2186625003814697,0.2959917783737182,0.8531646132469177,0.8531646132469177,0.0,155.1813507080078,148.0,58287.421875,0.0,2808.48681640625,1.0,279.1577453613281,283.0966796875,296.2613830566406,301.055908203125,293.1499938964844,293.1499938964844,279.45001220703125,38510.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798723578453064,1.0,0.0,0.0,3.535584688186645,3.535608291625977,8.340955446328735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2861328125,0.0,1427.7608642578125,1895.4371337890625,0.0,2288.99462890625,0.8821043372154236,1.0,0.0,3.0,1.0,0.0
18097740,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.657890796661377,0.5324742794036865,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422916769981384,0.4886988997459411,0.463313341140747,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8650655150413513,0.3834809362888336,0.2696443498134613,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564388155937195,0.3719101250171661,0.3541528880596161,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7412019371986389,0.2373200207948684,1.0797523260116575,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.90478515625,297.2306823730469,284.9988708496094,1.0,0.6010603308677673,0.4204569160938263,0.4204569160938263,1.0,1.0,-3.2414088249206543,1.0235695838928225,2.217839241027832,0.2929922938346863,0.9399819374084472,0.9399819374084472,0.0,152.66526794433594,151.0,57612.5859375,0.0,2784.38427734375,1.0,279.44158935546875,283.2049560546875,296.20465087890625,300.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,33298.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709658145904541,1.0,0.0,0.0,3.660614728927612,3.660638332366944,8.941314035837422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.841796875,0.0,1524.7396240234375,1895.4371337890625,0.0,2209.419677734375,0.905709743499756,1.0,0.0,3.0,1.0,0.0
18097800,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.657890796661377,0.5324742794036865,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9422916769981384,0.4886988997459411,0.463313341140747,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8650655150413513,0.3834809362888336,0.2696443498134613,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8564388155937195,0.3719101250171661,0.3541528880596161,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7412019371986389,0.2373200207948684,1.0797523260116575,285.0003662109375,284.95001220703125,299.361572265625,293.2275390625,297.90478515625,297.2306823730469,284.9988708496094,1.0,0.6010603308677673,0.4204569160938263,0.4204569160938263,1.0,1.0,-3.2414088249206543,1.0235695838928225,2.217839241027832,0.2929922938346863,0.9399819374084472,0.9399819374084472,0.0,152.66526794433594,151.0,57612.5859375,0.0,2784.38427734375,1.0,279.44158935546875,283.2049560546875,296.20465087890625,300.8900146484375,293.1499938964844,293.1499938964844,279.1499938964844,33298.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709658145904541,1.0,0.0,0.0,3.660614728927612,3.660638332366944,8.941314035837422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.841796875,0.0,1524.7396240234375,1895.4371337890625,0.0,2209.419677734375,0.905709743499756,1.0,0.0,3.0,1.0,0.0
18097860,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6569369435310364,0.52991783618927,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9457630515098572,0.4909671545028686,0.4656007289886474,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8665676116943359,0.3834658861160278,0.2697504162788391,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8581215143203735,0.3722202777862549,0.3545711934566498,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7421992421150208,0.2371232211589813,1.0791913270950315,284.9029235839844,284.95001220703125,299.3833312988281,293.22235107421875,297.9076538085937,297.22711181640625,284.904052734375,1.0,0.6007906198501587,0.4195517003536224,0.4195517003536224,1.0,1.0,-3.241025924682617,1.0211039781570437,2.219921827316284,0.2896781861782074,0.8483409285545349,0.8483409285545349,0.0,151.79183959960938,154.0,58120.14453125,0.0,2778.791748046875,1.0,279.1582946777344,283.0903625488281,296.2458190917969,301.03387451171875,293.1499938964844,293.1499938964844,279.45001220703125,38848.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802684307098389,1.0,0.0,0.0,3.5320630073547363,3.5320863723754883,8.324347504640173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2841796875,0.0,1426.500732421875,1895.4371337890625,0.0,2292.550537109375,0.8815982341766357,1.0,0.0,3.0,1.0,0.0
18097920,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6569369435310364,0.52991783618927,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9457630515098572,0.4909671545028686,0.4656007289886474,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8665676116943359,0.3834658861160278,0.2697504162788391,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8581215143203735,0.3722202777862549,0.3545711934566498,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7421992421150208,0.2371232211589813,1.0791913270950315,284.9029235839844,284.95001220703125,299.3833312988281,293.22235107421875,297.9076538085937,297.22711181640625,284.904052734375,1.0,0.6007906198501587,0.4195517003536224,0.4195517003536224,1.0,1.0,-3.241025924682617,1.0211039781570437,2.219921827316284,0.2896781861782074,0.8483409285545349,0.8483409285545349,0.0,151.79183959960938,154.0,58120.14453125,0.0,2778.791748046875,1.0,279.1582946777344,283.0903625488281,296.2458190917969,301.03387451171875,293.1499938964844,293.1499938964844,279.45001220703125,38848.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802684307098389,1.0,0.0,0.0,3.5320630073547363,3.5320863723754883,8.324347504640173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.2841796875,0.0,1426.500732421875,1895.4371337890625,0.0,2292.550537109375,0.8815982341766357,1.0,0.0,3.0,1.0,0.0
18097980,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6566274762153625,0.5302021503448486,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.947633981704712,0.4940966367721557,0.4683195650577545,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8668211698532104,0.3842337131500244,0.2701317965984344,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8585475087165833,0.3731772899627685,0.3552981913089752,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7421770691871643,0.2373611032962799,1.0796676874160769,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.91552734375,297.2306823730469,285.00262451171875,1.0,0.6017530560493469,0.4186465144157409,0.4186465144157409,1.0,1.0,-3.246533155441284,1.0207600593566897,2.2257730960845947,0.2871501743793487,0.9392841458320618,0.9392841458320618,0.0,152.0624542236328,157.0,57526.578125,0.0,2791.6748046875,1.0,279.4415588378906,283.2059631347656,296.19061279296875,300.8660888671875,293.1499938964844,293.1499938964844,279.1499938964844,33300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704988121986389,1.0,0.0,0.0,3.653451442718506,3.653474807739258,8.906353627935459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1396484375,0.0,1516.7938232421875,1895.4371337890625,0.0,2205.26904296875,0.9041739106178284,1.0,0.0,3.0,1.0,0.0
18098040,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6566274762153625,0.5302021503448486,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.947633981704712,0.4940966367721557,0.4683195650577545,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8668211698532104,0.3842337131500244,0.2701317965984344,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8585475087165833,0.3731772899627685,0.3552981913089752,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7421770691871643,0.2373611032962799,1.0796676874160769,285.00347900390625,284.95001220703125,299.4049072265625,293.2171630859375,297.91552734375,297.2306823730469,285.00262451171875,1.0,0.6017530560493469,0.4186465144157409,0.4186465144157409,1.0,1.0,-3.246533155441284,1.0207600593566897,2.2257730960845947,0.2871501743793487,0.9392841458320618,0.9392841458320618,0.0,152.0624542236328,157.0,57526.578125,0.0,2791.6748046875,1.0,279.4415588378906,283.2059631347656,296.19061279296875,300.8660888671875,293.1499938964844,293.1499938964844,279.1499938964844,33300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704988121986389,1.0,0.0,0.0,3.653451442718506,3.653474807739258,8.906353627935459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.1396484375,0.0,1516.7938232421875,1895.4371337890625,0.0,2205.26904296875,0.9041739106178284,1.0,0.0,3.0,1.0,0.0
18098100,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6556218266487122,0.5312408208847046,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.947982132434845,0.4953259229660034,0.4697003662586212,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8664823174476624,0.3843115270137787,0.2703441083431244,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8583096861839294,0.3734073340892792,0.3556939661502838,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7418193221092224,0.2373328953981399,1.0801199674606323,284.87725830078125,284.95001220703125,299.4156188964844,293.2145690917969,297.9177551269531,297.2300109863281,284.8750915527344,1.0,0.6026042103767395,0.418193906545639,0.418193906545639,1.0,1.0,-3.250718116760254,1.0210886001586914,2.2296292781829834,0.2862345576286316,0.8525100350379944,0.8525100350379944,0.0,152.55026245117188,157.0,58434.58984375,0.0,2803.046142578125,1.0,279.1976013183594,283.06158447265625,296.2539978027344,301.0909423828125,293.1499938964844,293.1499938964844,279.1499938964844,37654.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780073285102844,1.0,0.0,0.0,3.619575262069702,3.619599342346192,8.741953934077173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2744140625,0.0,1511.8592529296875,1895.4371337890625,0.0,2272.267578125,0.8974213004112244,1.0,0.0,3.0,1.0,0.0
18098160,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6540820598602295,0.5334377288818359,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9473235607147216,0.4964334070682525,0.4707635045051574,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8652781844139099,0.3842582106590271,0.2703317999839782,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8572622537612915,0.3735219240188598,0.3558372557163238,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7407832145690918,0.2372018098831176,1.079753279685974,284.9072570800781,284.95001220703125,299.4263000488281,293.21197509765625,297.919189453125,297.2281494140625,284.90899658203125,1.0,0.6035710573196411,0.4177664220333099,0.4177664220333099,1.0,1.0,-3.254354238510132,1.021271586418152,2.2330825328826904,0.2853914797306061,0.8523193001747131,0.8523193001747131,0.0,153.3868408203125,145.0,58215.84765625,0.0,2815.24169921875,1.0,279.15789794921875,283.08953857421875,296.2385559082031,301.02911376953125,293.1499938964844,293.1499938964844,279.45001220703125,38657.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803648710250854,1.0,0.0,0.0,3.537619113922119,3.537642478942871,8.350556299774325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.7783203125,0.0,1430.9658203125,1895.4371337890625,0.0,2293.4169921875,0.8826804161071777,1.0,0.0,3.0,1.0,0.0
