time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6533215641975403,0.5249080061912537,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9548614621162416,0.4995258748531341,0.4733611345291137,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8702516555786133,0.3849680721759796,0.270607441663742,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.862289309501648,0.3744201064109802,0.3564204573631286,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7444782257080078,0.237361192703247,1.0794596672058103,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.9267883300781,297.23211669921875,284.9978942871094,1.0,0.6006895899772644,0.4169113934040069,0.4169113934040069,1.0,1.0,-3.2479248046875,1.016598343849182,2.2313263416290283,0.2833469808101654,0.9386668801307678,0.9386668801307678,0.0,150.5009307861328,163.0,57510.80078125,0.0,2785.90771484375,1.0,279.4416198730469,283.1986389160156,296.18243408203125,300.8614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711554765701294,1.0,0.0,0.0,3.6602511405944815,3.6602747440338135,8.939537678998022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.65625,0.0,1524.89794921875,1895.4371337890625,0.0,2211.10595703125,0.9056848287582396,1.0,0.0,3.0,1.0,0.0
18098280,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6533215641975403,0.5249080061912537,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9548614621162416,0.4995258748531341,0.4733611345291137,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8702516555786133,0.3849680721759796,0.270607441663742,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.862289309501648,0.3744201064109802,0.3564204573631286,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7444782257080078,0.237361192703247,1.0794596672058103,284.9993896484375,284.95001220703125,299.447509765625,293.2068176269531,297.9267883300781,297.23211669921875,284.9978942871094,1.0,0.6006895899772644,0.4169113934040069,0.4169113934040069,1.0,1.0,-3.2479248046875,1.016598343849182,2.2313263416290283,0.2833469808101654,0.9386668801307678,0.9386668801307678,0.0,150.5009307861328,163.0,57510.80078125,0.0,2785.90771484375,1.0,279.4416198730469,283.1986389160156,296.18243408203125,300.8614501953125,293.1499938964844,293.1499938964844,279.1499938964844,33373.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711554765701294,1.0,0.0,0.0,3.6602511405944815,3.6602747440338135,8.939537678998022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.65625,0.0,1524.89794921875,1895.4371337890625,0.0,2211.10595703125,0.9056848287582396,1.0,0.0,3.0,1.0,0.0
18098340,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6512919664382935,0.533875584602356,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.950815975666046,0.5018830299377441,0.4758577942848205,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8655827045440674,0.3850017189979553,0.2708397209644317,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8579502701759338,0.3747703731060028,0.3570021092891693,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7406061887741089,0.2372262179851532,1.0798135995864868,284.9102478027344,284.95001220703125,299.468505859375,293.20166015625,297.9302673339844,297.2292785644531,284.9117431640625,1.0,0.605393648147583,0.4160563945770263,0.4160563945770263,1.0,1.0,-3.2630746364593506,1.0197114944458008,2.24336314201355,0.2838420271873474,0.8545426726341248,0.8545426726341248,0.0,154.00477600097656,166.0,58254.03515625,0.0,2836.88818359375,1.0,279.15826416015625,283.0881652832031,296.2263488769531,301.015869140625,293.1499938964844,293.1499938964844,279.45001220703125,38464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806009650230408,1.0,0.0,0.0,3.542055130004883,3.5420784950256348,8.37151276300574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.517578125,0.0,1434.25537109375,1895.4371337890625,0.0,2295.53759765625,0.8835940361022949,1.0,0.0,3.0,1.0,0.0
18098400,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6512919664382935,0.533875584602356,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.950815975666046,0.5018830299377441,0.4758577942848205,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8655827045440674,0.3850017189979553,0.2708397209644317,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8579502701759338,0.3747703731060028,0.3570021092891693,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7406061887741089,0.2372262179851532,1.0798135995864868,284.9102478027344,284.95001220703125,299.468505859375,293.20166015625,297.9302673339844,297.2292785644531,284.9117431640625,1.0,0.605393648147583,0.4160563945770263,0.4160563945770263,1.0,1.0,-3.2630746364593506,1.0197114944458008,2.24336314201355,0.2838420271873474,0.8545426726341248,0.8545426726341248,0.0,154.00477600097656,166.0,58254.03515625,0.0,2836.88818359375,1.0,279.15826416015625,283.0881652832031,296.2263488769531,301.015869140625,293.1499938964844,293.1499938964844,279.45001220703125,38464.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806009650230408,1.0,0.0,0.0,3.542055130004883,3.5420784950256348,8.37151276300574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.517578125,0.0,1434.25537109375,1895.4371337890625,0.0,2295.53759765625,0.8835940361022949,1.0,0.0,3.0,1.0,0.0
18098460,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6474815607070923,0.5427266359329224,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.947166919708252,0.5050721168518066,0.4787487685680389,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.861375629901886,0.385781466960907,0.2713161110877991,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8540173172950745,0.3757303655147552,0.357850432395935,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7370134592056274,0.237403854727745,1.080695867538452,285.01513671875,284.95001220703125,299.4893493652344,293.196533203125,297.9386901855469,297.2336120605469,285.0137939453125,1.0,0.6094328165054321,0.4151875674724579,0.4151875674724579,1.0,1.0,-3.279857873916626,1.023350477218628,2.256507396697998,0.2844765484333038,0.9549306631088256,0.9549306631088256,0.0,157.59136962890625,169.0,57887.75,0.0,2892.182373046875,1.0,279.442138671875,283.2035217285156,296.1751403808594,300.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,32828.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720174193382263,1.0,0.0,0.0,3.680422067642212,3.680445671081543,9.038336656885804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0302734375,0.0,1543.3546142578125,1895.4371337890625,0.0,2218.7744140625,0.9097514748573304,1.0,0.0,3.0,1.0,0.0
18098520,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6474815607070923,0.5427266359329224,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.947166919708252,0.5050721168518066,0.4787487685680389,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.861375629901886,0.385781466960907,0.2713161110877991,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8540173172950745,0.3757303655147552,0.357850432395935,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7370134592056274,0.237403854727745,1.080695867538452,285.01513671875,284.95001220703125,299.4893493652344,293.196533203125,297.9386901855469,297.2336120605469,285.0137939453125,1.0,0.6094328165054321,0.4151875674724579,0.4151875674724579,1.0,1.0,-3.279857873916626,1.023350477218628,2.256507396697998,0.2844765484333038,0.9549306631088256,0.9549306631088256,0.0,157.59136962890625,169.0,57887.75,0.0,2892.182373046875,1.0,279.442138671875,283.2035217285156,296.1751403808594,300.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,32828.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720174193382263,1.0,0.0,0.0,3.680422067642212,3.680445671081543,9.038336656885804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0302734375,0.0,1543.3546142578125,1895.4371337890625,0.0,2218.7744140625,0.9097514748573304,1.0,0.0,3.0,1.0,0.0
18098580,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6413021087646484,0.5518130660057068,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.943114697933197,0.5073451399803162,0.4812464714050293,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569219708442688,0.3857353031635284,0.2715440392494201,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8498767018318176,0.3759954273700714,0.3584173619747162,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7331852912902832,0.2370501309633255,1.080438256263733,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9405517578125,297.2286071777344,284.9091186523437,1.0,0.6132983565330505,0.4143187701702118,0.4143187701702118,1.0,1.0,-3.2944374084472656,1.0262707471847534,2.2681665420532227,0.2833426892757416,0.8642970323562622,0.8642970323562622,0.0,161.1244354248047,172.0,58769.48828125,0.0,2942.995361328125,1.0,279.15740966796875,283.0737609863281,296.224609375,301.0482177734375,293.1499938964844,293.1499938964844,279.45001220703125,38266.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832894325256348,1.0,0.0,0.0,3.5851831436157227,3.585206985473633,8.576616892241873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.169921875,0.0,1478.9019775390625,1895.4371337890625,0.0,2319.7236328125,0.892815113067627,1.0,0.0,3.0,1.0,0.0
18098640,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.6413021087646484,0.5518130660057068,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.943114697933197,0.5073451399803162,0.4812464714050293,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8569219708442688,0.3857353031635284,0.2715440392494201,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8498767018318176,0.3759954273700714,0.3584173619747162,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7331852912902832,0.2370501309633255,1.080438256263733,284.90740966796875,284.95001220703125,299.510009765625,293.1914367675781,297.9405517578125,297.2286071777344,284.9091186523437,1.0,0.6132983565330505,0.4143187701702118,0.4143187701702118,1.0,1.0,-3.2944374084472656,1.0262707471847534,2.2681665420532227,0.2833426892757416,0.8642970323562622,0.8642970323562622,0.0,161.1244354248047,172.0,58769.48828125,0.0,2942.995361328125,1.0,279.15740966796875,283.0737609863281,296.224609375,301.0482177734375,293.1499938964844,293.1499938964844,279.45001220703125,38266.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832894325256348,1.0,0.0,0.0,3.5851831436157227,3.585206985473633,8.576616892241873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.169921875,0.0,1478.9019775390625,1895.4371337890625,0.0,2319.7236328125,0.892815113067627,1.0,0.0,3.0,1.0,0.0
18098700,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.638484537601471,0.5563013553619385,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9411203265190125,0.5088196992874146,0.4824663698673248,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8547459840774536,0.3860107362270355,0.2716289758682251,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8478502631187439,0.3763657510280609,0.3586575090885162,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7312498092651367,0.2369771599769592,1.0799264907836914,285.02447509765625,284.95001220703125,299.520263671875,293.1889038085937,297.9433898925781,297.2288818359375,285.02642822265625,1.0,0.6151300072669983,0.4138843417167663,0.4138843417167663,1.0,1.0,-3.3010740280151367,1.0274978876113892,2.273576259613037,0.2825335562229156,0.94779235124588,0.94779235124588,0.0,162.855224609375,172.0,58063.55078125,0.0,2966.95947265625,1.0,279.4002685546875,283.2035217285156,296.1583557128906,300.83447265625,293.1499938964844,293.1499938964844,279.45001220703125,33714.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767617106437683,1.0,0.0,0.0,3.642480611801148,3.64250421524048,8.85294525687641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.1005859375,0.0,1507.75341796875,1895.4371337890625,0.0,2261.11474609375,0.9035839438438416,1.0,0.0,3.0,1.0,0.0
18098760,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.6358341574668884,0.5600250959396362,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9398687481880188,0.5104309916496277,0.4840067923069,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8532078862190247,0.3864297866821289,0.2719364166259765,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8464106917381287,0.3768581449985504,0.3591457605361938,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7297903895378113,0.2369909584522247,1.080128788948059,285.01483154296875,284.95001220703125,299.53045654296875,293.1863708496094,297.94696044921875,297.2306213378906,285.013427734375,1.0,0.6169767379760742,0.4133258461952209,0.4133258461952209,1.0,1.0,-3.308603286743164,1.0286996364593506,2.279903650283813,0.2818320393562317,0.9653918743133544,0.9653918743133544,0.0,164.4014892578125,175.0,58305.23828125,0.0,2991.89794921875,1.0,279.4428100585937,283.19287109375,296.1663818359375,300.8887939453125,293.1499938964844,293.1499938964844,279.1499938964844,32891.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750094532966614,1.0,0.0,0.0,3.718170642852783,3.718194723129273,9.224692689713264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.013671875,0.0,1586.6461181640625,1895.4371337890625,0.0,2245.45068359375,0.9182808995246888,1.0,0.0,3.0,1.0,0.0
18098820,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988894462585448,0.6286003589630127,0.5670366883277893,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9354832768440248,0.5126208662986755,0.4864446520805359,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8486930131912231,0.3863295018672943,0.2721385657787323,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8421840667724609,0.3770510852336883,0.3596603870391845,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7257170677185059,0.2364557385444641,1.079092264175415,284.9021911621094,284.95001220703125,299.5507507324219,293.18133544921875,297.9475402832031,297.2248840332031,284.90350341796875,1.0,0.6204164624214172,0.4122088849544525,0.4122088849544525,1.0,1.0,-3.319607734680176,1.0295696258544922,2.290038108825684,0.2801640331745147,0.8696734309196472,0.8696734309196472,0.0,168.125732421875,178.0,59152.32421875,0.0,3036.814697265625,1.0,279.1573486328125,283.0585632324219,296.2133483886719,301.06298828125,293.1499938964844,293.1499938964844,279.45001220703125,38347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860302925109863,1.0,0.0,0.0,3.622803688049317,3.6228280067443848,8.757555747251899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2197265625,0.0,1520.5557861328125,1895.4371337890625,0.0,2344.447998046875,0.9010916352272034,1.0,0.0,3.0,1.0,0.0
18098880,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9988894462585448,0.6286003589630127,0.5670366883277893,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9354832768440248,0.5126208662986755,0.4864446520805359,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8486930131912231,0.3863295018672943,0.2721385657787323,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8421840667724609,0.3770510852336883,0.3596603870391845,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7257170677185059,0.2364557385444641,1.079092264175415,284.9021911621094,284.95001220703125,299.5507507324219,293.18133544921875,297.9475402832031,297.2248840332031,284.90350341796875,1.0,0.6204164624214172,0.4122088849544525,0.4122088849544525,1.0,1.0,-3.319607734680176,1.0295696258544922,2.290038108825684,0.2801640331745147,0.8696734309196472,0.8696734309196472,0.0,168.125732421875,178.0,59152.32421875,0.0,3036.814697265625,1.0,279.1573486328125,283.0585632324219,296.2133483886719,301.06298828125,293.1499938964844,293.1499938964844,279.45001220703125,38347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860302925109863,1.0,0.0,0.0,3.622803688049317,3.6228280067443848,8.757555747251899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2197265625,0.0,1520.5557861328125,1895.4371337890625,0.0,2344.447998046875,0.9010916352272034,1.0,0.0,3.0,1.0,0.0
18098940,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.991018533706665,0.6243891716003418,0.5627859234809875,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.928779125213623,0.5155889987945557,0.4891878962516784,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.842573344707489,0.3869222998619079,0.2725313305854797,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8363351821899414,0.3777991831302643,0.3603749871253967,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.720131516456604,0.2362428307533264,1.0784114599227903,285.00518798828125,284.95001220703125,299.5708312988281,293.17633056640625,297.95269775390625,297.2265319824219,285.00408935546875,1.0,0.6228060722351074,0.4110918939113617,0.4110918939113617,1.0,1.0,-3.3182950019836426,1.0260001420974731,2.29229474067688,0.2774985134601593,0.9628585577011108,0.9628585577011108,0.0,172.86363220214844,181.0,58401.1015625,0.0,3060.826904296875,1.0,279.44219970703125,283.1791076660156,296.1532592773437,300.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,33381.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770403623580933,1.0,0.0,0.0,3.736586809158325,3.7366111278533936,9.3162987013784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.427734375,0.0,1611.5919189453125,1895.4371337890625,0.0,2263.608642578125,0.9229373335838318,1.0,0.0,3.0,1.0,0.0
18099000,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.991018533706665,0.6243891716003418,0.5627859234809875,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.928779125213623,0.5155889987945557,0.4891878962516784,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.842573344707489,0.3869222998619079,0.2725313305854797,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8363351821899414,0.3777991831302643,0.3603749871253967,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.720131516456604,0.2362428307533264,1.0784114599227903,285.00518798828125,284.95001220703125,299.5708312988281,293.17633056640625,297.95269775390625,297.2265319824219,285.00408935546875,1.0,0.6228060722351074,0.4110918939113617,0.4110918939113617,1.0,1.0,-3.3182950019836426,1.0260001420974731,2.29229474067688,0.2774985134601593,0.9628585577011108,0.9628585577011108,0.0,172.86363220214844,181.0,58401.1015625,0.0,3060.826904296875,1.0,279.44219970703125,283.1791076660156,296.1532592773437,300.8863830566406,293.1499938964844,293.1499938964844,279.1499938964844,33381.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770403623580933,1.0,0.0,0.0,3.736586809158325,3.7366111278533936,9.3162987013784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.427734375,0.0,1611.5919189453125,1895.4371337890625,0.0,2263.608642578125,0.9229373335838318,1.0,0.0,3.0,1.0,0.0
18099060,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9837592840194702,0.6198873519897461,0.5591414570808411,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9232263565063475,0.5177024006843567,0.4915737211704254,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8373757600784302,0.3867474794387817,0.2726998627185821,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8313988447189331,0.3779101371765136,0.3608362078666687,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7152534127235413,0.2357083559036255,1.0773645639419556,284.8952331542969,284.95001220703125,299.5907287597656,293.17138671875,297.9532775878906,297.2213134765625,284.89697265625,1.0,0.6247754693031311,0.4101628065109253,0.4101628065109253,1.0,1.0,-3.3162930011749268,1.022640824317932,2.293652057647705,0.27585169672966,0.8628822565078735,0.8628822565078735,0.0,177.02496337890625,184.0,58974.89453125,0.0,3080.02001953125,1.0,279.1570739746094,283.0519104003906,296.1966857910156,301.0390625,293.1499938964844,293.1499938964844,279.45001220703125,39004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866305708885193,1.0,0.0,0.0,3.617002725601196,3.6170268058776855,8.729531941753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3388671875,0.0,1519.0430908203125,1895.4371337890625,0.0,2349.87158203125,0.9003971815109253,1.0,0.0,3.0,1.0,0.0
18099120,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9837592840194702,0.6198873519897461,0.5591414570808411,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9232263565063475,0.5177024006843567,0.4915737211704254,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8373757600784302,0.3867474794387817,0.2726998627185821,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8313988447189331,0.3779101371765136,0.3608362078666687,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7152534127235413,0.2357083559036255,1.0773645639419556,284.8952331542969,284.95001220703125,299.5907287597656,293.17138671875,297.9532775878906,297.2213134765625,284.89697265625,1.0,0.6247754693031311,0.4101628065109253,0.4101628065109253,1.0,1.0,-3.3162930011749268,1.022640824317932,2.293652057647705,0.27585169672966,0.8628822565078735,0.8628822565078735,0.0,177.02496337890625,184.0,58974.89453125,0.0,3080.02001953125,1.0,279.1570739746094,283.0519104003906,296.1966857910156,301.0390625,293.1499938964844,293.1499938964844,279.45001220703125,39004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866305708885193,1.0,0.0,0.0,3.617002725601196,3.6170268058776855,8.729531941753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.3388671875,0.0,1519.0430908203125,1895.4371337890625,0.0,2349.87158203125,0.9003971815109253,1.0,0.0,3.0,1.0,0.0
18099180,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9782622456550598,0.6172755360603333,0.5565230250358582,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9200591444969176,0.520724892616272,0.4942729473114013,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8339604139328003,0.3873651921749115,0.2730446457862854,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8281636834144592,0.3786805868148803,0.3614822924137115,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7117759585380554,0.2356521934270858,1.0769442319869995,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9595947265625,297.2242736816406,285.0033569335937,1.0,0.6265904307365417,0.4092336893081665,0.4092336893081665,1.0,1.0,-3.317067146301269,1.0203388929367063,2.296728134155273,0.273664265871048,0.9578481912612916,0.9578481912612916,0.0,180.13453674316406,187.0,58238.80078125,0.0,3099.3466796875,1.0,279.442138671875,283.1776428222656,296.138671875,300.8599548339844,293.1499938964844,293.1499938964844,279.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765612602233887,1.0,0.0,0.0,3.7273261547088623,3.72735047340393,9.270178793485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8193359375,0.0,1601.95751953125,1895.4371337890625,0.0,2259.321533203125,0.9209796786308287,1.0,0.0,3.0,1.0,0.0
18099240,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9782622456550598,0.6172755360603333,0.5565230250358582,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9200591444969176,0.520724892616272,0.4942729473114013,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8339604139328003,0.3873651921749115,0.2730446457862854,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8281636834144592,0.3786805868148803,0.3614822924137115,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7117759585380554,0.2356521934270858,1.0769442319869995,285.0042419433594,284.95001220703125,299.6104736328125,293.16650390625,297.9595947265625,297.2242736816406,285.0033569335937,1.0,0.6265904307365417,0.4092336893081665,0.4092336893081665,1.0,1.0,-3.317067146301269,1.0203388929367063,2.296728134155273,0.273664265871048,0.9578481912612916,0.9578481912612916,0.0,180.13453674316406,187.0,58238.80078125,0.0,3099.3466796875,1.0,279.442138671875,283.1776428222656,296.138671875,300.8599548339844,293.1499938964844,293.1499938964844,279.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765612602233887,1.0,0.0,0.0,3.7273261547088623,3.72735047340393,9.270178793485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8193359375,0.0,1601.95751953125,1895.4371337890625,0.0,2259.321533203125,0.9209796786308287,1.0,0.0,3.0,1.0,0.0
18099300,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9754881858825684,0.6153066158294678,0.555214524269104,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9185968637466432,0.5218849182128906,0.4956534206867218,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8323591947555542,0.3873704075813293,0.2732471823692322,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8266465067863464,0.378819078207016,0.3618460893630981,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7101349234580994,0.2355031669139862,1.0770680904388428,284.8734741210937,284.95001220703125,299.6202697753906,293.1640625,297.96075439453125,297.2229309082031,284.8707275390625,1.0,0.6275311708450317,0.4087691307067871,0.4087691307067871,1.0,1.0,-3.3179893493652344,1.019399642944336,2.2985897064208984,0.2722633183002472,0.86761075258255,0.86761075258255,0.0,181.6667022705078,187.0,59155.5234375,0.0,3110.05224609375,1.0,279.1959228515625,283.0284423828125,296.20166015625,301.0844421386719,293.1499938964844,293.1499938964844,279.1499938964844,37623.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838600873947144,1.0,0.0,0.0,3.695304393768311,3.695328950881958,9.111580538956332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5478515625,0.0,1596.4537353515625,1895.4371337890625,0.0,2324.865966796875,0.9143945574760436,1.0,0.0,3.0,1.0,0.0
18099360,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9716964960098268,0.6131770014762878,0.5533639788627625,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.916159689426422,0.5228908061981201,0.4966845214366913,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8299993872642517,0.3872151970863342,0.2732119858264923,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8244060277938843,0.3788187801837921,0.361943244934082,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.707760214805603,0.2352422326803207,1.076383113861084,284.8978881835937,284.95001220703125,299.6300048828125,293.1616516113281,297.9608764648437,297.2199401855469,284.8996887207031,1.0,0.6283212304115295,0.4083828926086426,0.4083828926086426,1.0,1.0,-3.316256284713745,1.0177348852157593,2.2985215187072754,0.2705384492874145,0.8612058758735657,0.8612058758735657,0.0,183.55995178222656,190.0,58826.05078125,0.0,3116.96630859375,1.0,279.1573181152344,283.0534362792969,296.1859130859375,301.01763916015625,293.1499938964844,293.1499938964844,279.45001220703125,39005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859644293785095,1.0,0.0,0.0,3.6066761016845694,3.60670018196106,8.679757570462243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.732421875,0.0,1507.72021484375,1895.4371337890625,0.0,2343.853271484375,0.8981266021728516,1.0,0.0,3.0,1.0,0.0
18099420,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9663669466972352,0.6106954216957092,0.5508896112442017,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9137812256813048,0.5259454250335693,0.4994088411331177,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8271561861038208,0.3878375887870788,0.2735562026500702,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8217104077339172,0.3796009123325348,0.3625941574573517,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7046834230422974,0.2352591753005981,1.0762946605682373,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9677429199219,297.223388671875,285.0048217773437,1.0,0.6300410628318787,0.4076104164123535,0.4076104164123535,1.0,1.0,-3.317636489868164,1.016143560409546,2.301492929458618,0.2677221596240997,0.956737220287323,0.956737220287323,0.0,186.35324096679688,193.0,58125.16796875,0.0,3135.844970703125,1.0,279.44207763671875,283.1776428222656,296.1295471191406,300.8429260253906,293.1499938964844,293.1499938964844,279.1499938964844,33457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760319113731384,1.0,0.0,0.0,3.720038414001465,3.720062732696533,9.233963851329464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1982421875,0.0,1593.1072998046875,1895.4371337890625,0.0,2254.5869140625,0.9193003177642822,1.0,0.0,3.0,1.0,0.0
18099480,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9663669466972352,0.6106954216957092,0.5508896112442017,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9137812256813048,0.5259454250335693,0.4994088411331177,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8271561861038208,0.3878375887870788,0.2735562026500702,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8217104077339172,0.3796009123325348,0.3625941574573517,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7046834230422974,0.2352591753005981,1.0762946605682373,285.0057067871094,284.95001220703125,299.6493530273437,293.1568603515625,297.9677429199219,297.223388671875,285.0048217773437,1.0,0.6300410628318787,0.4076104164123535,0.4076104164123535,1.0,1.0,-3.317636489868164,1.016143560409546,2.301492929458618,0.2677221596240997,0.956737220287323,0.956737220287323,0.0,186.35324096679688,193.0,58125.16796875,0.0,3135.844970703125,1.0,279.44207763671875,283.1776428222656,296.1295471191406,300.8429260253906,293.1499938964844,293.1499938964844,279.1499938964844,33457.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760319113731384,1.0,0.0,0.0,3.720038414001465,3.720062732696533,9.233963851329464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.1982421875,0.0,1593.1072998046875,1895.4371337890625,0.0,2254.5869140625,0.9193003177642822,1.0,0.0,3.0,1.0,0.0
18099540,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9598323702812196,0.6066942811012268,0.5478110313415527,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9105632901191713,0.5281175374984741,0.5018223524093628,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8236522674560547,0.3876816034317016,0.2737143337726593,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8183728456497192,0.3797391057014465,0.3630489408969879,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.701062798500061,0.2348935753107071,1.0759189128875732,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9691772460937,297.2192687988281,284.9007568359375,1.0,0.6317349672317505,0.406837910413742,0.406837910413742,1.0,1.0,-3.3171308040618896,1.013818621635437,2.303312301635742,0.2656401693820953,0.8608295917510986,0.8608295917510986,0.0,189.6460723876953,196.0,58731.95703125,0.0,3153.38037109375,1.0,279.1571960449219,283.0528564453125,296.1771850585937,301.0024719238281,293.1499938964844,293.1499938964844,279.45001220703125,38930.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856239080429077,1.0,0.0,0.0,3.601536512374878,3.601560592651367,8.655037504468055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.671875,0.0,1501.5543212890625,1895.4371337890625,0.0,2340.778076171875,0.8969399929046631,1.0,0.0,3.0,1.0,0.0
18099600,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9598323702812196,0.6066942811012268,0.5478110313415527,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9105632901191713,0.5281175374984741,0.5018223524093628,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8236522674560547,0.3876816034317016,0.2737143337726593,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8183728456497192,0.3797391057014465,0.3630489408969879,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.701062798500061,0.2348935753107071,1.0759189128875732,284.89910888671875,284.95001220703125,299.66851806640625,293.1521301269531,297.9691772460937,297.2192687988281,284.9007568359375,1.0,0.6317349672317505,0.406837910413742,0.406837910413742,1.0,1.0,-3.3171308040618896,1.013818621635437,2.303312301635742,0.2656401693820953,0.8608295917510986,0.8608295917510986,0.0,189.6460723876953,196.0,58731.95703125,0.0,3153.38037109375,1.0,279.1571960449219,283.0528564453125,296.1771850585937,301.0024719238281,293.1499938964844,293.1499938964844,279.45001220703125,38930.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856239080429077,1.0,0.0,0.0,3.601536512374878,3.601560592651367,8.655037504468055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.671875,0.0,1501.5543212890625,1895.4371337890625,0.0,2340.778076171875,0.8969399929046631,1.0,0.0,3.0,1.0,0.0
18099660,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9545735716819764,0.6042773127555847,0.5453948378562927,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9086694717407228,0.5311738848686218,0.5045434832572937,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8211272954940796,0.388291597366333,0.2740469574928283,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8159692883491516,0.3805136978626251,0.3636888861656189,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6983243227005005,0.2349351048469543,1.0759347677230835,285.00592041015625,284.95001220703125,299.6875,293.1474914550781,297.9760131835937,297.22296142578125,285.0050048828125,1.0,0.6334412693977356,0.4060761630535126,0.4060761630535126,1.0,1.0,-3.318678379058838,1.0122084617614746,2.306469917297364,0.2643590271472931,0.9560250639915466,0.9560250639915466,0.0,192.38626098632807,199.0,58040.3203125,0.0,3172.348388671875,1.0,279.4420471191406,283.1762390136719,296.1205749511719,300.82843017578125,293.1499938964844,293.1499938964844,279.1499938964844,33425.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757691740989685,1.0,0.0,0.0,3.71599006652832,3.7160141468048096,9.213875955538242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5107421875,0.0,1588.2203369140625,1895.4371337890625,0.0,2252.23876953125,0.9183628559112548,1.0,0.0,3.0,1.0,0.0
18099720,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9545735716819764,0.6042773127555847,0.5453948378562927,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9086694717407228,0.5311738848686218,0.5045434832572937,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8211272954940796,0.388291597366333,0.2740469574928283,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8159692883491516,0.3805136978626251,0.3636888861656189,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6983243227005005,0.2349351048469543,1.0759347677230835,285.00592041015625,284.95001220703125,299.6875,293.1474914550781,297.9760131835937,297.22296142578125,285.0050048828125,1.0,0.6334412693977356,0.4060761630535126,0.4060761630535126,1.0,1.0,-3.318678379058838,1.0122084617614746,2.306469917297364,0.2643590271472931,0.9560250639915466,0.9560250639915466,0.0,192.38626098632807,199.0,58040.3203125,0.0,3172.348388671875,1.0,279.4420471191406,283.1762390136719,296.1205749511719,300.82843017578125,293.1499938964844,293.1499938964844,279.1499938964844,33425.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757691740989685,1.0,0.0,0.0,3.71599006652832,3.7160141468048096,9.213875955538242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5107421875,0.0,1588.2203369140625,1895.4371337890625,0.0,2252.23876953125,0.9183628559112548,1.0,0.0,3.0,1.0,0.0
18099780,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9480209350585938,0.6003534197807312,0.5423786640167236,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9058765172958374,0.5333304405212402,0.5069431662559509,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8178498148918152,0.3881175518035888,0.2741914093494415,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8128234148025513,0.3806357681751251,0.3641277253627777,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6949665546417236,0.2345810830593109,1.0756109952926636,284.8993530273437,284.95001220703125,299.706298828125,293.1429138183594,297.97735595703125,297.21905517578125,284.9009704589844,1.0,0.6351292729377747,0.4053143858909607,0.4053143858909607,1.0,1.0,-3.318259954452514,1.0098885297775269,2.3083713054656982,0.2630666494369507,0.8602999448776245,0.8602999448776245,0.0,195.65924072265625,202.0,58651.71484375,0.0,3189.964111328125,1.0,279.1572265625,283.0514831542969,296.1682434082031,300.98834228515625,293.1499938964844,293.1499938964844,279.45001220703125,38914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854211330413818,1.0,0.0,0.0,3.597949981689453,3.5979740619659424,8.637808264211344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7607421875,0.0,1497.5230712890625,1895.4371337890625,0.0,2338.947509765625,0.8961317539215088,1.0,0.0,3.0,1.0,0.0
18099840,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9480209350585938,0.6003534197807312,0.5423786640167236,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9058765172958374,0.5333304405212402,0.5069431662559509,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8178498148918152,0.3881175518035888,0.2741914093494415,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8128234148025513,0.3806357681751251,0.3641277253627777,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6949665546417236,0.2345810830593109,1.0756109952926636,284.8993530273437,284.95001220703125,299.706298828125,293.1429138183594,297.97735595703125,297.21905517578125,284.9009704589844,1.0,0.6351292729377747,0.4053143858909607,0.4053143858909607,1.0,1.0,-3.318259954452514,1.0098885297775269,2.3083713054656982,0.2630666494369507,0.8602999448776245,0.8602999448776245,0.0,195.65924072265625,202.0,58651.71484375,0.0,3189.964111328125,1.0,279.1572265625,283.0514831542969,296.1682434082031,300.98834228515625,293.1499938964844,293.1499938964844,279.45001220703125,38914.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854211330413818,1.0,0.0,0.0,3.597949981689453,3.5979740619659424,8.637808264211344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7607421875,0.0,1497.5230712890625,1895.4371337890625,0.0,2338.947509765625,0.8961317539215088,1.0,0.0,3.0,1.0,0.0
18099900,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9448575973510742,0.5990935564041138,0.5409397482872009,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9046131372451782,0.5347797870635986,0.5081278681755066,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8162717223167419,0.3883391916751861,0.2742388546466827,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8113030791282654,0.3809494078159332,0.3643125891685486,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6933280825614929,0.2345471829175949,1.0752267837524414,285.0162658691406,284.95001220703125,299.71563720703125,293.140625,297.9801940917969,297.2201538085937,285.0180053710937,1.0,0.6359146237373352,0.4049335122108459,0.4049335122108459,1.0,1.0,-3.317765235900879,1.008644461631775,2.3091206550598145,0.2621210515499115,0.9410719871520996,0.9410719871520996,0.0,197.2107086181641,202.0,57820.390625,0.0,3197.663818359375,1.0,279.4004211425781,283.1834716796875,296.1018981933594,300.7658386230469,293.1499938964844,293.1499938964844,279.45001220703125,34198.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780486345291138,1.0,0.0,0.0,3.646590232849121,3.646613836288452,8.872933108250436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5087890625,0.0,1515.9141845703125,1895.4371337890625,0.0,2272.637939453125,0.9049004912376404,1.0,0.0,3.0,1.0,0.0
18099960,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9426905512809752,0.5980011224746704,0.5400124788284302,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.904176652431488,0.5363737344741821,0.5096457004547119,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8153939843177795,0.3887072205543518,0.27450692653656,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8104625940322876,0.3813910782337188,0.3647464215755462,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6923472285270691,0.2346252799034118,1.075638771057129,285.0062561035156,284.95001220703125,299.72491455078125,293.1383972167969,297.984130859375,297.22283935546875,285.0048522949219,1.0,0.6368304491043091,0.404562771320343,0.404562771320343,1.0,1.0,-3.319812536239624,1.008324146270752,2.311488389968872,0.2614237070083618,0.9555444717407228,0.9555444717407228,0.0,198.4012908935547,205.0,57967.6953125,0.0,3208.977783203125,1.0,279.4428405761719,283.1745300292969,296.110595703125,300.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,33341.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755316495895386,1.0,0.0,0.0,3.714554786682129,3.714578866958618,9.206759727931058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.16015625,0.0,1585.9393310546875,1895.4371337890625,0.0,2250.11572265625,0.9177671074867249,1.0,0.0,3.0,1.0,0.0
18100020,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9361211657524108,0.594160258769989,0.5370782613754272,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9016412496566772,0.5385087132453918,0.5120346546173096,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.81217360496521,0.3885148167610168,0.2746432423591614,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8073368668556213,0.3814938962459564,0.3651731014251709,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6891275644302368,0.234273761510849,1.0753445625305176,284.8995056152344,284.95001220703125,299.74334716796875,293.13397216796875,297.98541259765625,297.2189025878906,284.9011535644531,1.0,0.6385175585746765,0.4038212895393371,0.4038212895393371,1.0,1.0,-3.319489002227783,1.0061486959457395,2.313340425491333,0.2592521607875824,0.8597842454910278,0.8597842454910278,0.0,201.66270446777344,208.0,58579.828125,0.0,3226.74169921875,1.0,279.1572570800781,283.0500183105469,296.159423828125,300.974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852572798728943,1.0,0.0,0.0,3.5948972702026367,3.594921350479126,8.623156872999971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6748046875,0.0,1494.1552734375,1895.4371337890625,0.0,2337.46826171875,0.8954470753669739,1.0,0.0,3.0,1.0,0.0
