time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9361211657524108,0.594160258769989,0.5370782613754272,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9016412496566772,0.5385087132453918,0.5120346546173096,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.81217360496521,0.3885148167610168,0.2746432423591614,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8073368668556213,0.3814938962459564,0.3651731014251709,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6891275644302368,0.234273761510849,1.0753445625305176,284.8995056152344,284.95001220703125,299.74334716796875,293.13397216796875,297.98541259765625,297.2189025878906,284.9011535644531,1.0,0.6385175585746765,0.4038212895393371,0.4038212895393371,1.0,1.0,-3.319489002227783,1.0061486959457395,2.313340425491333,0.2592521607875824,0.8597842454910278,0.8597842454910278,0.0,201.66270446777344,208.0,58579.828125,0.0,3226.74169921875,1.0,279.1572570800781,283.0500183105469,296.159423828125,300.974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38908.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852572798728943,1.0,0.0,0.0,3.5948972702026367,3.594921350479126,8.623156872999971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6748046875,0.0,1494.1552734375,1895.4371337890625,0.0,2337.46826171875,0.8954470753669739,1.0,0.0,3.0,1.0,0.0
18100140,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9308525919914246,0.5918750166893005,0.5347864031791687,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9000859260559082,0.5415389537811279,0.5147303938865662,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8097475171089172,0.3890892565250397,0.2749526798725128,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8049796223640442,0.382233589887619,0.3657819032669067,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6866226196289062,0.2343215048313141,1.0754059553146362,285.0057373046875,284.95001220703125,299.7615661621094,293.1296081542969,297.9920959472656,297.22265625,285.0048522949219,1.0,0.6402196884155273,0.4030798077583313,0.4030798077583313,1.0,1.0,-3.3211429119110107,1.0046902894973757,2.3164525032043457,0.2568831741809845,0.9546104073524476,0.9546104073524476,0.0,204.39637756347656,211.0,57899.6796875,0.0,3245.958984375,1.0,279.4419860839844,283.1728515625,296.1028747558594,300.8016052246094,293.1499938964844,293.1499938964844,279.1499938964844,33405.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775436520576477,1.0,0.0,0.0,3.710305213928223,3.710329294204712,9.185706062453391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9599609375,0.0,1581.56494140625,1895.4371337890625,0.0,2249.265869140625,0.9170679450035096,1.0,0.0,3.0,1.0,0.0
18100200,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9308525919914246,0.5918750166893005,0.5347864031791687,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9000859260559082,0.5415389537811279,0.5147303938865662,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8097475171089172,0.3890892565250397,0.2749526798725128,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8049796223640442,0.382233589887619,0.3657819032669067,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6866226196289062,0.2343215048313141,1.0754059553146362,285.0057373046875,284.95001220703125,299.7615661621094,293.1296081542969,297.9920959472656,297.22265625,285.0048522949219,1.0,0.6402196884155273,0.4030798077583313,0.4030798077583313,1.0,1.0,-3.3211429119110107,1.0046902894973757,2.3164525032043457,0.2568831741809845,0.9546104073524476,0.9546104073524476,0.0,204.39637756347656,211.0,57899.6796875,0.0,3245.958984375,1.0,279.4419860839844,283.1728515625,296.1028747558594,300.8016052246094,293.1499938964844,293.1499938964844,279.1499938964844,33405.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775436520576477,1.0,0.0,0.0,3.710305213928223,3.710329294204712,9.185706062453391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.9599609375,0.0,1581.56494140625,1895.4371337890625,0.0,2249.265869140625,0.9170679450035096,1.0,0.0,3.0,1.0,0.0
18100260,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9244683384895324,0.5881207585334778,0.531914472579956,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8977087736129761,0.5436543226242065,0.5170961618423462,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8065534234046936,0.3888837695121765,0.2750757038593292,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8019099235534668,0.3823221325874328,0.3661907315254211,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6835616230964661,0.233975663781166,1.0751230716705322,284.89971923828125,284.95001220703125,299.7796325683594,293.1253662109375,297.9931640625,297.2186889648437,284.9013366699219,1.0,0.6419055461883545,0.4023375511169433,0.4023375511169433,1.0,1.0,-3.320842027664185,1.002522587776184,2.318319320678711,0.2545707523822784,0.8593578338623047,0.8593578338623047,0.0,207.66238403320312,214.0,58515.40625,0.0,3263.803955078125,1.0,279.1572570800781,283.048583984375,296.15093994140625,300.9621276855469,293.1499938964844,293.1499938964844,279.45001220703125,38902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851378917694092,1.0,0.0,0.0,3.592305421829224,3.592329502105713,8.610726922597678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4609375,0.0,1491.296875,1895.4371337890625,0.0,2336.390625,0.8948739767074585,1.0,0.0,3.0,1.0,0.0
18100320,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9244683384895324,0.5881207585334778,0.531914472579956,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8977087736129761,0.5436543226242065,0.5170961618423462,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8065534234046936,0.3888837695121765,0.2750757038593292,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8019099235534668,0.3823221325874328,0.3661907315254211,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6835616230964661,0.233975663781166,1.0751230716705322,284.89971923828125,284.95001220703125,299.7796325683594,293.1253662109375,297.9931640625,297.2186889648437,284.9013366699219,1.0,0.6419055461883545,0.4023375511169433,0.4023375511169433,1.0,1.0,-3.320842027664185,1.002522587776184,2.318319320678711,0.2545707523822784,0.8593578338623047,0.8593578338623047,0.0,207.66238403320312,214.0,58515.40625,0.0,3263.803955078125,1.0,279.1572570800781,283.048583984375,296.15093994140625,300.9621276855469,293.1499938964844,293.1499938964844,279.45001220703125,38902.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851378917694092,1.0,0.0,0.0,3.592305421829224,3.592329502105713,8.610726922597678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4609375,0.0,1491.296875,1895.4371337890625,0.0,2336.390625,0.8948739767074585,1.0,0.0,3.0,1.0,0.0
18100380,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9194811582565308,0.585906982421875,0.5296884775161743,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.896298885345459,0.5466731190681458,0.5197786688804626,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041757941246033,0.3894475102424621,0.275377094745636,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.799681544303894,0.3830505907535553,0.3667877912521362,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6812147498130798,0.2340299189090728,1.0752109289169312,285.00567626953125,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.2224426269531,285.0047912597656,1.0,0.6436088681221008,0.4015953242778778,0.4015953242778778,1.0,1.0,-3.3225677013397217,1.0010600090026855,2.321507692337036,0.2524875104427337,0.95401531457901,0.95401531457901,0.0,210.39480590820312,217.0,57838.88671875,0.0,3283.2021484375,1.0,279.4419860839844,283.17120361328125,296.094482421875,300.7892150878906,293.1499938964844,293.1499938964844,279.1499938964844,33398.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753154635429382,1.0,0.0,0.0,3.7080271244049072,3.708051443099976,9.174430601888162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.509765625,0.0,1578.918212890625,1895.4371337890625,0.0,2248.183837890625,0.9165504574775696,1.0,0.0,3.0,1.0,0.0
18100440,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9194811582565308,0.585906982421875,0.5296884775161743,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.896298885345459,0.5466731190681458,0.5197786688804626,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8041757941246033,0.3894475102424621,0.275377094745636,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.799681544303894,0.3830505907535553,0.3667877912521362,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6812147498130798,0.2340299189090728,1.0752109289169312,285.00567626953125,284.95001220703125,299.7974853515625,293.1212158203125,297.9996643066406,297.2224426269531,285.0047912597656,1.0,0.6436088681221008,0.4015953242778778,0.4015953242778778,1.0,1.0,-3.3225677013397217,1.0010600090026855,2.321507692337036,0.2524875104427337,0.95401531457901,0.95401531457901,0.0,210.39480590820312,217.0,57838.88671875,0.0,3283.2021484375,1.0,279.4419860839844,283.17120361328125,296.094482421875,300.7892150878906,293.1499938964844,293.1499938964844,279.1499938964844,33398.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753154635429382,1.0,0.0,0.0,3.7080271244049072,3.708051443099976,9.174430601888162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.509765625,0.0,1578.918212890625,1895.4371337890625,0.0,2248.183837890625,0.9165504574775696,1.0,0.0,3.0,1.0,0.0
18100500,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.916963517665863,0.5841538310050964,0.5285496115684509,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8955708742141724,0.547800600528717,0.5211361646652222,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8029842376708984,0.3894189596176147,0.275553435087204,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.798567533493042,0.3831590414047241,0.3671212494373321,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6800764799118042,0.2339186519384384,1.0754984617233276,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0007019042969,297.22125244140625,284.87274169921875,1.0,0.6445205807685852,0.4012241959571838,0.4012241959571838,1.0,1.0,-3.323796033859253,1.0004435777664185,2.323352336883545,0.2516580522060394,0.8646613955497742,0.8646613955497742,0.0,211.8343963623047,217.0,58765.890625,0.0,3294.138916015625,1.0,279.1963195800781,283.0225830078125,296.1581726074219,301.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,37553.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827674746513367,1.0,0.0,0.0,3.677001237869263,3.67702579498291,9.021543974085944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.13671875,0.0,1575.1278076171875,1895.4371337890625,0.0,2315.023193359375,0.9102404713630676,1.0,0.0,3.0,1.0,0.0
18100560,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9135337471961976,0.5822416543960571,0.5268914699554443,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.894093930721283,0.5487677454948425,0.5221261382102966,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8010814189910889,0.3892311453819275,0.275491863489151,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7967801690101624,0.3831268548965454,0.3671845197677612,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.678337812423706,0.2336903661489486,1.0749512910842896,284.89971923828125,284.95001220703125,299.815185546875,293.1171569824219,298.00054931640625,297.2184143066406,284.90142822265625,1.0,0.6452956199645996,0.4008682072162628,0.4008682072162628,1.0,1.0,-3.322338819503784,0.9989320635795592,2.32340669631958,0.2505115568637848,0.8588594794273376,0.8588594794273376,0.0,213.658432006836,220.0,58454.1640625,0.0,3301.2001953125,1.0,279.157470703125,283.0471496582031,296.142822265625,300.9501953125,293.1499938964844,293.1499938964844,279.45001220703125,38916.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850160598754883,1.0,0.0,0.0,3.5899248123168945,3.589948892593384,8.599317879998125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6142578125,0.0,1488.81494140625,1895.4371337890625,0.0,2335.291259765625,0.8943461179733276,1.0,0.0,3.0,1.0,0.0
18100620,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9089788198471068,0.5801001787185669,0.524731457233429,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8928006291389465,0.5517706274986267,0.5247917771339417,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988199591636658,0.3897826671600342,0.2757847011089325,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7946727275848389,0.3838430643081665,0.3677694499492645,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6761288642883301,0.2337491065263748,1.0750601291656494,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0069274902344,297.2221069335937,285.0047302246094,1.0,0.6470000147819519,0.4001562893390655,0.4001562893390655,1.0,1.0,-3.324124574661255,0.9975568652153016,2.3265676498413086,0.2486750036478042,0.9535289406776428,0.9535289406776428,0.0,216.39303588867188,223.0,57784.15234375,0.0,3320.773681640625,1.0,279.44195556640625,283.1695556640625,296.0865173339844,300.7776794433594,293.1499938964844,293.1499938964844,279.1499938964844,33393.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775212287902832,1.0,0.0,0.0,3.706111669540405,3.706135749816896,9.164953667095688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9462890625,0.0,1576.692138671875,1895.4371337890625,0.0,2247.26220703125,0.9161169528961182,1.0,0.0,3.0,1.0,0.0
18100680,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9089788198471068,0.5801001787185669,0.524731457233429,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8928006291389465,0.5517706274986267,0.5247917771339417,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7988199591636658,0.3897826671600342,0.2757847011089325,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7946727275848389,0.3838430643081665,0.3677694499492645,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6761288642883301,0.2337491065263748,1.0750601291656494,285.0056457519531,284.95001220703125,299.8326721191406,293.1131896972656,298.0069274902344,297.2221069335937,285.0047302246094,1.0,0.6470000147819519,0.4001562893390655,0.4001562893390655,1.0,1.0,-3.324124574661255,0.9975568652153016,2.3265676498413086,0.2486750036478042,0.9535289406776428,0.9535289406776428,0.0,216.39303588867188,223.0,57784.15234375,0.0,3320.773681640625,1.0,279.44195556640625,283.1695556640625,296.0865173339844,300.7776794433594,293.1499938964844,293.1499938964844,279.1499938964844,33393.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775212287902832,1.0,0.0,0.0,3.706111669540405,3.706135749816896,9.164953667095688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9462890625,0.0,1576.692138671875,1895.4371337890625,0.0,2247.26220703125,0.9161169528961182,1.0,0.0,3.0,1.0,0.0
18100740,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9036669731140136,0.5765236616134644,0.5220081806182861,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8907325267791748,0.5538397431373596,0.5271162986755371,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7958669066429138,0.389555424451828,0.2758906483650207,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7919129729270935,0.3839057981967926,0.3681530356407165,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6734107136726379,0.233413815498352,1.0748165845870972,284.9000549316406,284.95001220703125,299.8500061035156,293.1093444824219,298.0076599121094,297.21807861328125,284.9016418457031,1.0,0.6486873030662537,0.3994443714618683,0.3994443714618683,1.0,1.0,-3.323949813842773,0.9954802393913268,2.3284695148468018,0.2468533962965011,0.8586719632148743,0.8586719632148743,0.0,219.6584014892578,226.0,58403.7109375,0.0,3338.91015625,1.0,279.15728759765625,283.04571533203125,296.13507080078125,300.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,38893.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849458456039429,1.0,0.0,0.0,3.588160991668701,3.588184833526612,8.590869811087032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.912109375,0.0,1486.7327880859375,1895.4371337890625,0.0,2334.657470703125,0.8939501047134399,1.0,0.0,3.0,1.0,0.0
18100800,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9036669731140136,0.5765236616134644,0.5220081806182861,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8907325267791748,0.5538397431373596,0.5271162986755371,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7958669066429138,0.389555424451828,0.2758906483650207,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7919129729270935,0.3839057981967926,0.3681530356407165,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6734107136726379,0.233413815498352,1.0748165845870972,284.9000549316406,284.95001220703125,299.8500061035156,293.1093444824219,298.0076599121094,297.21807861328125,284.9016418457031,1.0,0.6486873030662537,0.3994443714618683,0.3994443714618683,1.0,1.0,-3.323949813842773,0.9954802393913268,2.3284695148468018,0.2468533962965011,0.8586719632148743,0.8586719632148743,0.0,219.6584014892578,226.0,58403.7109375,0.0,3338.91015625,1.0,279.15728759765625,283.04571533203125,296.13507080078125,300.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,38893.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849458456039429,1.0,0.0,0.0,3.588160991668701,3.588184833526612,8.590869811087032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.912109375,0.0,1486.7327880859375,1895.4371337890625,0.0,2334.657470703125,0.8939501047134399,1.0,0.0,3.0,1.0,0.0
18100860,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.896152138710022,0.5724726915359497,0.5186126828193665,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860121965408325,0.5546994805335999,0.5283035635948181,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7902466654777527,0.3879806101322174,0.2750949263572693,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864196300506592,0.3824215829372406,0.3672197759151459,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675992012023926,0.2311540991067886,1.0673803091049194,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9987487792969,297.2009582519531,284.9923400878906,1.0,0.6494434475898743,0.3987760841846466,0.3987760841846466,1.0,1.0,-3.3102848529815674,0.9888331294059752,2.321451663970948,0.2436121851205825,0.941755712032318,0.941755712032318,0.0,224.41665649414065,229.0,57463.6953125,0.0,3334.87451171875,1.0,279.4419250488281,283.161376953125,296.0765991210937,300.7545166015625,293.1499938964844,293.1499938964844,279.1499938964844,33775.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747679352760315,1.0,0.0,0.0,3.6937313079833984,3.693755388259888,9.103824254452776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4765625,0.0,1565.5228271484375,1895.4371337890625,0.0,2243.29443359375,0.9135032296180724,1.0,0.0,3.0,1.0,0.0
18100920,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.896152138710022,0.5724726915359497,0.5186126828193665,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8860121965408325,0.5546994805335999,0.5283035635948181,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7902466654777527,0.3879806101322174,0.2750949263572693,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7864196300506592,0.3824215829372406,0.3672197759151459,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6675992012023926,0.2311540991067886,1.0673803091049194,284.99365234375,284.95001220703125,299.8671569824219,293.1056823730469,297.9987487792969,297.2009582519531,284.9923400878906,1.0,0.6494434475898743,0.3987760841846466,0.3987760841846466,1.0,1.0,-3.3102848529815674,0.9888331294059752,2.321451663970948,0.2436121851205825,0.941755712032318,0.941755712032318,0.0,224.41665649414065,229.0,57463.6953125,0.0,3334.87451171875,1.0,279.4419250488281,283.161376953125,296.0765991210937,300.7545166015625,293.1499938964844,293.1499938964844,279.1499938964844,33775.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747679352760315,1.0,0.0,0.0,3.6937313079833984,3.693755388259888,9.103824254452776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.4765625,0.0,1565.5228271484375,1895.4371337890625,0.0,2243.29443359375,0.9135032296180724,1.0,0.0,3.0,1.0,0.0
18100980,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8895779252052307,0.5680715441703796,0.5150027871131897,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8822603821754456,0.555596113204956,0.5293826460838318,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7855833172798157,0.3866632580757141,0.2743250429630279,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7818592190742493,0.3812443614006042,0.3662882149219513,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6626677513122559,0.229386955499649,1.0600430965423584,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.9924011230469,297.1875915527344,284.8961181640625,1.0,0.6497672200202942,0.3981078267097473,0.3981078267097473,1.0,1.0,-3.296372890472412,0.9821106791496276,2.31426215171814,0.2403526753187179,0.8443575501441956,0.8443575501441956,0.0,228.31884765625,232.0,57710.65625,0.0,3325.466064453125,1.0,279.1575622558594,283.0497741699219,296.1197204589844,300.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,39585.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828177809715271,1.0,0.0,0.0,3.541973114013672,3.541996717453003,8.371125090889109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4677734375,0.0,1442.30615234375,1895.4371337890625,0.0,2315.47607421875,0.8843427300453186,1.0,0.0,3.0,1.0,0.0
18101040,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8895779252052307,0.5680715441703796,0.5150027871131897,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8822603821754456,0.555596113204956,0.5293826460838318,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7855833172798157,0.3866632580757141,0.2743250429630279,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7818592190742493,0.3812443614006042,0.3662882149219513,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6626677513122559,0.229386955499649,1.0600430965423584,284.89459228515625,284.95001220703125,299.8842468261719,293.102294921875,297.9924011230469,297.1875915527344,284.8961181640625,1.0,0.6497672200202942,0.3981078267097473,0.3981078267097473,1.0,1.0,-3.296372890472412,0.9821106791496276,2.31426215171814,0.2403526753187179,0.8443575501441956,0.8443575501441956,0.0,228.31884765625,232.0,57710.65625,0.0,3325.466064453125,1.0,279.1575622558594,283.0497741699219,296.1197204589844,300.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,39585.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828177809715271,1.0,0.0,0.0,3.541973114013672,3.541996717453003,8.371125090889109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4677734375,0.0,1442.30615234375,1895.4371337890625,0.0,2315.47607421875,0.8843427300453186,1.0,0.0,3.0,1.0,0.0
18101100,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8870826959609985,0.5667163133621216,0.5134711265563965,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8811153769493103,0.5566286444664001,0.5301296710968018,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7839522361755371,0.3865254819393158,0.2740910351276397,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7802683711051941,0.381117969751358,0.3660138547420501,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6608737707138062,0.2288652211427688,1.0572324991226196,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,297.9932861328125,297.1865539550781,285.0094299316406,1.0,0.6499412655830383,0.3977736830711365,0.3977736830711365,1.0,1.0,-3.2914295196533203,0.9794538617134094,2.311975717544556,0.2389065772294998,0.9207324981689452,0.9207324981689452,0.0,229.7620391845703,232.0,56826.7421875,0.0,3322.4599609375,1.0,279.39898681640625,283.17938232421875,296.05340576171875,300.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,34523.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774554967880249,1.0,0.0,0.0,3.58685302734375,3.586876153945923,8.584607940065325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.275390625,0.0,1453.184814453125,1895.4371337890625,0.0,2241.392822265625,0.891871988773346,1.0,0.0,3.0,1.0,0.0
18101160,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8854598999023438,0.5655515193939209,0.5124642252922058,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8807494044303894,0.5578532218933105,0.5312806367874146,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7830808162689209,0.3865878880023956,0.2741282284259796,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7794032692909241,0.3811798691749573,0.3660625517368316,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6597636342048645,0.228532537817955,1.0556325912475586,284.9955444335937,284.95001220703125,299.9012145996094,293.09912109375,297.99615478515625,297.18780517578125,284.9942321777344,1.0,0.6502974629402161,0.3975972235202789,0.3975972235202789,1.0,1.0,-3.289778709411621,0.9783495664596558,2.311429023742676,0.2383285611867904,0.930221676826477,0.930221676826477,0.0,230.780502319336,235.0,56896.82421875,0.0,3324.47119140625,1.0,279.4423522949219,283.1698608398437,296.0635070800781,300.7010803222656,293.1499938964844,293.1499938964844,279.1499938964844,33690.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712780833244324,1.0,0.0,0.0,3.649592638015747,3.649616241455078,8.887550393410493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.228515625,0.0,1515.4384765625,1895.4371337890625,0.0,2212.1962890625,0.9033650755882264,1.0,0.0,3.0,1.0,0.0
18101220,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8809034824371338,0.5618315935134888,0.5095454454421997,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8789263367652893,0.5593893527984619,0.5330438017845154,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803617119789124,0.385966032743454,0.2739131450653076,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.776777446269989,0.3807010352611542,0.365872710943222,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6569305658340454,0.227571040391922,1.052240252494812,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.99664306640625,297.182861328125,284.9041442871094,1.0,0.6510417461395264,0.3972443342208862,0.3972443342208862,1.0,1.0,-3.2838294506073,0.9752784371376038,2.308551073074341,0.2369468212127685,0.8418706059455872,0.8418706059455872,0.0,233.5826416015625,238.0,57314.8359375,0.0,3326.806640625,1.0,279.158447265625,283.06103515625,296.1148681640625,300.8508605957031,293.1499938964844,293.1499938964844,279.45001220703125,39088.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797372937202454,1.0,0.0,0.0,3.509527921676636,3.509551286697388,8.218465268328146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8681640625,0.0,1404.6468505859375,1895.4371337890625,0.0,2287.781982421875,0.8767956495285034,1.0,0.0,3.0,1.0,0.0
18101280,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8809034824371338,0.5618315935134888,0.5095454454421997,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8789263367652893,0.5593893527984619,0.5330438017845154,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7803617119789124,0.385966032743454,0.2739131450653076,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.776777446269989,0.3807010352611542,0.365872710943222,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6569305658340454,0.227571040391922,1.052240252494812,284.9033203125,284.95001220703125,299.9181213378906,293.09619140625,297.99664306640625,297.182861328125,284.9041442871094,1.0,0.6510417461395264,0.3972443342208862,0.3972443342208862,1.0,1.0,-3.2838294506073,0.9752784371376038,2.308551073074341,0.2369468212127685,0.8418706059455872,0.8418706059455872,0.0,233.5826416015625,238.0,57314.8359375,0.0,3326.806640625,1.0,279.158447265625,283.06103515625,296.1148681640625,300.8508605957031,293.1499938964844,293.1499938964844,279.45001220703125,39088.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797372937202454,1.0,0.0,0.0,3.509527921676636,3.509551286697388,8.218465268328146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8681640625,0.0,1404.6468505859375,1895.4371337890625,0.0,2287.781982421875,0.8767956495285034,1.0,0.0,3.0,1.0,0.0
18101340,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773595690727234,0.5595824122428894,0.507324755191803,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779226541519165,0.5618940591812134,0.5352482795715332,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784242630004883,0.3861687779426574,0.2739659249782562,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.774897038936615,0.3809311687946319,0.3659987449645996,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6547955870628357,0.2271225899457931,1.0500009059906006,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.1866149902344,284.99835205078125,1.0,0.6520092487335205,0.3968914151191711,0.3968914151191711,1.0,1.0,-3.281322956085205,0.9734315276145936,2.307891607284546,0.2355032116174698,0.9281170964241028,0.9281170964241028,0.0,235.927734375,241.0,56618.76953125,0.0,3334.322509765625,1.0,279.4413452148437,283.175537109375,296.0627746582031,300.6810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691848278045654,1.0,0.0,0.0,3.624791860580444,3.624815225601196,8.767170243118017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7587890625,0.0,1486.6669921875,1895.4371337890625,0.0,2193.602783203125,0.8978685736656189,1.0,0.0,3.0,1.0,0.0
18101400,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8773595690727234,0.5595824122428894,0.507324755191803,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8779226541519165,0.5618940591812134,0.5352482795715332,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7784242630004883,0.3861687779426574,0.2739659249782562,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.774897038936615,0.3809311687946319,0.3659987449645996,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6547955870628357,0.2271225899457931,1.0500009059906006,284.999267578125,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.1866149902344,284.99835205078125,1.0,0.6520092487335205,0.3968914151191711,0.3968914151191711,1.0,1.0,-3.281322956085205,0.9734315276145936,2.307891607284546,0.2355032116174698,0.9281170964241028,0.9281170964241028,0.0,235.927734375,241.0,56618.76953125,0.0,3334.322509765625,1.0,279.4413452148437,283.175537109375,296.0627746582031,300.6810302734375,293.1499938964844,293.1499938964844,279.1499938964844,33491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691848278045654,1.0,0.0,0.0,3.624791860580444,3.624815225601196,8.767170243118017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7587890625,0.0,1486.6669921875,1895.4371337890625,0.0,2193.602783203125,0.8978685736656189,1.0,0.0,3.0,1.0,0.0
18101460,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8729322552680969,0.5560252070426941,0.5045620203018188,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761351108551025,0.563512921333313,0.5371166467666626,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7758098244667053,0.385667473077774,0.273853987455368,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7723817825317383,0.3805727064609527,0.3659541606903076,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6522345542907715,0.2263655960559845,1.0477168560028076,284.9052429199219,284.95001220703125,299.9516906738281,293.0908203125,298.00445556640625,297.1830749511719,284.906005859375,1.0,0.6530828475952148,0.3963756263256073,0.3963756263256073,1.0,1.0,-3.277319431304932,0.9706339240074158,2.306685447692871,0.2333010137081146,0.8406721353530884,0.8406721353530884,0.0,238.91262817382807,244.0,57099.6796875,0.0,3342.02197265625,1.0,279.1585998535156,283.06378173828125,296.1129150390625,300.8350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783063650131226,1.0,0.0,0.0,3.4942312240600586,3.4942541122436523,8.146978416334605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.099609375,0.0,1387.423583984375,1895.4371337890625,0.0,2274.947509765625,0.8732500672340393,1.0,0.0,3.0,1.0,0.0
18101520,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8729322552680969,0.5560252070426941,0.5045620203018188,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761351108551025,0.563512921333313,0.5371166467666626,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7758098244667053,0.385667473077774,0.273853987455368,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7723817825317383,0.3805727064609527,0.3659541606903076,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6522345542907715,0.2263655960559845,1.0477168560028076,284.9052429199219,284.95001220703125,299.9516906738281,293.0908203125,298.00445556640625,297.1830749511719,284.906005859375,1.0,0.6530828475952148,0.3963756263256073,0.3963756263256073,1.0,1.0,-3.277319431304932,0.9706339240074158,2.306685447692871,0.2333010137081146,0.8406721353530884,0.8406721353530884,0.0,238.91262817382807,244.0,57099.6796875,0.0,3342.02197265625,1.0,279.1585998535156,283.06378173828125,296.1129150390625,300.8350830078125,293.1499938964844,293.1499938964844,279.45001220703125,38896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783063650131226,1.0,0.0,0.0,3.4942312240600586,3.4942541122436523,8.146978416334605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.099609375,0.0,1387.423583984375,1895.4371337890625,0.0,2274.947509765625,0.8732500672340393,1.0,0.0,3.0,1.0,0.0
18101580,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694220781326294,0.5538793802261353,0.5024487972259521,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750634789466858,0.5660405158996582,0.5393598079681396,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7738730907440186,0.3859366178512573,0.2739644050598144,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7704940438270569,0.3808496594429016,0.3661444187164306,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502050161361694,0.2260216176509857,1.0460699796676636,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0111999511719,297.1873779296875,284.998291015625,1.0,0.654276967048645,0.3958598375320434,0.3958598375320434,1.0,1.0,-3.2758474349975586,0.9687172770500184,2.3071303367614746,0.2310843914747238,0.9260329604148864,0.9260329604148864,0.0,241.4614105224609,247.0,56438.71484375,0.0,3352.979248046875,1.0,279.44122314453125,283.1759948730469,296.0594787597656,300.6664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768101155757904,1.0,0.0,0.0,3.612762928009033,3.612786054611206,8.709078542779025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4208984375,0.0,1472.9381103515625,1895.4371337890625,0.0,2183.994873046875,0.8950958251953125,1.0,0.0,3.0,1.0,0.0
18101640,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8694220781326294,0.5538793802261353,0.5024487972259521,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8750634789466858,0.5660405158996582,0.5393598079681396,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7738730907440186,0.3859366178512573,0.2739644050598144,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7704940438270569,0.3808496594429016,0.3661444187164306,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6502050161361694,0.2260216176509857,1.0460699796676636,284.99920654296875,284.95001220703125,299.9683532714844,293.08837890625,298.0111999511719,297.1873779296875,284.998291015625,1.0,0.654276967048645,0.3958598375320434,0.3958598375320434,1.0,1.0,-3.2758474349975586,0.9687172770500184,2.3071303367614746,0.2310843914747238,0.9260329604148864,0.9260329604148864,0.0,241.4614105224609,247.0,56438.71484375,0.0,3352.979248046875,1.0,279.44122314453125,283.1759948730469,296.0594787597656,300.6664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33408.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768101155757904,1.0,0.0,0.0,3.612762928009033,3.612786054611206,8.709078542779025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.4208984375,0.0,1472.9381103515625,1895.4371337890625,0.0,2183.994873046875,0.8950958251953125,1.0,0.0,3.0,1.0,0.0
18101700,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8675850629806519,0.5522056818008423,0.5013495087623596,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8744540214538574,0.5669082403182983,0.5404750108718872,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7728666663169861,0.3857737779617309,0.2740398347377777,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7695102691650391,0.380735695362091,0.366263210773468,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6491939425468445,0.2257197946310043,1.045472502708435,284.87481689453125,284.95001220703125,299.9766845703125,293.0871887207031,298.0123291015625,297.1864013671875,284.87322998046875,1.0,0.6549459099769592,0.3956019282341003,0.3956019282341003,1.0,1.0,-3.2753872871398926,0.9678450226783752,2.307542324066162,0.230153888463974,0.8390860557556152,0.8390860557556152,0.0,242.852767944336,247.0,57233.375,0.0,3359.719482421875,1.0,279.1991271972656,283.03582763671875,296.1244506835937,300.88641357421875,293.1499938964844,293.1499938964844,279.1499938964844,38135.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754100561141968,1.0,0.0,0.0,3.56943678855896,3.569460391998291,8.501443744535209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5341796875,0.0,1461.0,1895.4371337890625,0.0,2249.029052734375,0.8864175081253052,1.0,0.0,3.0,1.0,0.0
18101760,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8651343584060669,0.5504394769668579,0.4997973144054413,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8732849359512329,0.5676612257957458,0.541241466999054,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7713357210159302,0.385501354932785,0.2739027440547943,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7680336833000183,0.3805181682109833,0.3661351501941681,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6477714776992798,0.2253316789865493,1.0441436767578125,284.905029296875,284.95001220703125,299.9849853515625,293.0860595703125,298.01251220703125,297.1841735839844,284.9063720703125,1.0,0.6555038094520569,0.3953540027141571,0.3953540027141571,1.0,1.0,-3.2725272178649902,0.9661698937416076,2.306357145309448,0.22895547747612,0.8387083411216736,0.8387083411216736,0.0,244.58973693847656,250.0,56918.58203125,0.0,3362.97802734375,1.0,279.15838623046875,283.0646057128906,296.10955810546875,300.8209533691406,293.1499938964844,293.1499938964844,279.45001220703125,38989.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774122953414917,1.0,0.0,0.0,3.4815828800201416,3.4816060066223145,8.088105687420466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.32080078125,0.0,1375.079833984375,1895.4371337890625,0.0,2266.937744140625,0.8705067038536072,1.0,0.0,3.0,1.0,0.0
18101820,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8617751598358154,0.548392117023468,0.4977710545063019,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.872245192527771,0.5701873302459717,0.543481707572937,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694991827011108,0.3858413100242615,0.2740604877471924,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662142515182495,0.3808128237724304,0.3663431406021118,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458587050437927,0.2250345945358276,1.0427285432815552,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0193786621094,297.1886901855469,284.99774169921875,1.0,0.6568027138710022,0.3948581218719482,0.3948581218719482,1.0,1.0,-3.271514415740967,0.9644317626953124,2.3070826530456543,0.2274193167686462,0.923851728439331,0.923851728439331,0.0,247.2427673339844,253.0,56289.38671875,0.0,3375.52587890625,1.0,279.441162109375,283.1756286621094,296.055419921875,300.6529846191406,293.1499938964844,293.1499938964844,279.1499938964844,33386.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672773599624634,1.0,0.0,0.0,3.6036295890808105,3.603652477264404,8.665099358040607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.162109375,0.0,1462.87939453125,1895.4371337890625,0.0,2176.69970703125,0.8929738402366638,1.0,0.0,3.0,1.0,0.0
18101880,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8617751598358154,0.548392117023468,0.4977710545063019,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.872245192527771,0.5701873302459717,0.543481707572937,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7694991827011108,0.3858413100242615,0.2740604877471924,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7662142515182495,0.3808128237724304,0.3663431406021118,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6458587050437927,0.2250345945358276,1.0427285432815552,284.9986877441406,284.95001220703125,300.0015563964844,293.0838317871094,298.0193786621094,297.1886901855469,284.99774169921875,1.0,0.6568027138710022,0.3948581218719482,0.3948581218719482,1.0,1.0,-3.271514415740967,0.9644317626953124,2.3070826530456543,0.2274193167686462,0.923851728439331,0.923851728439331,0.0,247.2427673339844,253.0,56289.38671875,0.0,3375.52587890625,1.0,279.441162109375,283.1756286621094,296.055419921875,300.6529846191406,293.1499938964844,293.1499938964844,279.1499938964844,33386.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672773599624634,1.0,0.0,0.0,3.6036295890808105,3.603652477264404,8.665099358040607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.162109375,0.0,1462.87939453125,1895.4371337890625,0.0,2176.69970703125,0.8929738402366638,1.0,0.0,3.0,1.0,0.0
