time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577182292938232,0.5450655817985535,0.4952083230018616,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8705630898475647,0.5717998147010803,0.5453503727912903,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7671294808387756,0.3854889869689941,0.2740503549575805,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7638811469078064,0.3804980814456939,0.3663453459739685,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6435827612876892,0.2243853360414505,1.0409762859344482,284.90625,284.95001220703125,300.01806640625,293.0816650390625,298.02069091796875,297.18560791015625,284.9069519042969,1.0,0.658104419708252,0.394362211227417,0.394362211227417,1.0,1.0,-3.268571853637696,0.961988627910614,2.3065831661224365,0.2262777835130691,0.8377348780632019,0.8377348780632019,0.0,250.43484497070312,256.0,56787.64453125,0.0,3386.693359375,1.0,279.15875244140625,283.0651550292969,296.10498046875,300.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38820.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766303420066833,1.0,0.0,0.0,3.474215030670166,3.47423791885376,8.053908118199615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4794921875,0.0,1366.3424072265625,1895.4371337890625,0.0,2259.939453125,0.8687772154808044,1.0,0.0,3.0,1.0,0.0
18102000,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8577182292938232,0.5450655817985535,0.4952083230018616,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8705630898475647,0.5717998147010803,0.5453503727912903,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7671294808387756,0.3854889869689941,0.2740503549575805,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7638811469078064,0.3804980814456939,0.3663453459739685,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6435827612876892,0.2243853360414505,1.0409762859344482,284.90625,284.95001220703125,300.01806640625,293.0816650390625,298.02069091796875,297.18560791015625,284.9069519042969,1.0,0.658104419708252,0.394362211227417,0.394362211227417,1.0,1.0,-3.268571853637696,0.961988627910614,2.3065831661224365,0.2262777835130691,0.8377348780632019,0.8377348780632019,0.0,250.43484497070312,256.0,56787.64453125,0.0,3386.693359375,1.0,279.15875244140625,283.0651550292969,296.10498046875,300.80731201171875,293.1499938964844,293.1499938964844,279.45001220703125,38820.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766303420066833,1.0,0.0,0.0,3.474215030670166,3.47423791885376,8.053908118199615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4794921875,0.0,1366.3424072265625,1895.4371337890625,0.0,2259.939453125,0.8687772154808044,1.0,0.0,3.0,1.0,0.0
18102060,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8545640707015991,0.5431104302406311,0.4932750463485718,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8696069121360779,0.5743163228034973,0.5475869178771973,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654525637626648,0.3859177231788635,0.2742716372013092,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621731162071228,0.3808045387268066,0.3665687441825866,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418038606643677,0.2241202592849731,1.0397228002548218,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276184082031,297.190185546875,284.9977111816406,1.0,0.6594632863998413,0.393905758857727,0.393905758857727,1.0,1.0,-3.2679572105407715,0.9604597091674804,2.307497501373291,0.2254544794559478,0.9220054745674132,0.9220054745674132,0.0,253.120849609375,259.0,56159.08203125,0.0,3400.30126953125,1.0,279.4410705566406,283.175537109375,296.0513610839844,300.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,33360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665588855743408,1.0,0.0,0.0,3.5951192378997803,3.595142364501953,8.624221550235234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6083984375,0.0,1453.509521484375,1895.4371337890625,0.0,2170.3427734375,0.8910940885543823,1.0,0.0,3.0,1.0,0.0
18102120,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8545640707015991,0.5431104302406311,0.4932750463485718,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8696069121360779,0.5743163228034973,0.5475869178771973,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7654525637626648,0.3859177231788635,0.2742716372013092,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7621731162071228,0.3808045387268066,0.3665687441825866,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6418038606643677,0.2241202592849731,1.0397228002548218,284.99859619140625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276184082031,297.190185546875,284.9977111816406,1.0,0.6594632863998413,0.393905758857727,0.393905758857727,1.0,1.0,-3.2679572105407715,0.9604597091674804,2.307497501373291,0.2254544794559478,0.9220054745674132,0.9220054745674132,0.0,253.120849609375,259.0,56159.08203125,0.0,3400.30126953125,1.0,279.4410705566406,283.175537109375,296.0513610839844,300.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,33360.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665588855743408,1.0,0.0,0.0,3.5951192378997803,3.595142364501953,8.624221550235234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.6083984375,0.0,1453.509521484375,1895.4371337890625,0.0,2170.3427734375,0.8910940885543823,1.0,0.0,3.0,1.0,0.0
18102180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8528348803520203,0.5414685606956482,0.4922097325325012,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8690253496170044,0.5751935839653015,0.5487256646156311,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7645388841629028,0.3858294188976288,0.274404227733612,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7612370252609253,0.3806914389133453,0.3666976988315582,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6408699750900269,0.223837211728096,1.0392462015151978,284.8744201660156,284.95001220703125,300.0431213378906,293.0784912109375,298.0287475585937,297.1891174316406,284.8739929199219,1.0,0.6602234244346619,0.3936684131622314,0.3936684131622314,1.0,1.0,-3.267793655395508,0.9597194790840148,2.3080742359161377,0.2250561863183975,0.8341583609580994,0.8341583609580994,0.0,254.63006591796875,259.0,56922.92578125,0.0,3408.346435546875,1.0,279.1961364746094,283.0364685058594,296.1171875,300.85888671875,293.1499938964844,293.1499938964844,279.1499938964844,38429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741627097129822,1.0,0.0,0.0,3.544667959213257,3.544691562652588,8.383868248529325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7197265625,0.0,1436.759033203125,1895.4371337890625,0.0,2237.892333984375,0.8812030553817749,1.0,0.0,3.0,1.0,0.0
18102240,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8507092595100403,0.5398913621902466,0.4908051192760467,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8679914474487305,0.5759115219116211,0.5494409203529358,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7632365822792053,0.3856633007526397,0.2743279635906219,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7599403262138367,0.3805002272129059,0.3665813207626343,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6396484375,0.2234997898340225,1.0381032228469849,284.9068298339844,284.95001220703125,300.051025390625,293.0774841308594,298.02899169921875,297.1870422363281,284.907470703125,1.0,0.6608132719993591,0.3934493064880371,0.3934493064880371,1.0,1.0,-3.265359878540039,0.9582626223564148,2.3070971965789795,0.2242128252983093,0.8365617394447327,0.8365617394447327,0.0,256.3338928222656,262.0,56661.8671875,0.0,3412.330810546875,1.0,279.1588439941406,283.0655517578125,296.1011047363281,300.7953491210937,293.1499938964844,293.1499938964844,279.45001220703125,38793.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759701609611511,1.0,0.0,0.0,3.4663071632385254,3.466330051422119,8.01728674559854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.640625,0.0,1358.0938720703125,1895.4371337890625,0.0,2254.035400390625,0.8670133948326111,1.0,0.0,3.0,1.0,0.0
18102300,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8489288687705994,0.5388949513435364,0.489666223526001,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8672784566879272,0.5771031975746155,0.5503901243209839,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7622177004814148,0.3858625292778015,0.2743688821792602,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7588970065116882,0.3806029260158539,0.3665817379951477,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6386139988899231,0.2233322858810424,1.037179708480835,285.01434326171875,284.95001220703125,300.0592346191406,293.07647705078125,298.0319519042969,297.18865966796875,285.0155029296875,1.0,0.6614543795585632,0.3932211101055145,0.3932211101055145,1.0,1.0,-3.26406478881836,0.9571889638900756,2.306875705718994,0.2232132107019424,0.9116796851158142,0.9116796851158142,0.0,257.8345642089844,262.0,55901.32421875,0.0,3417.765869140625,1.0,279.3973388671875,283.18817138671875,296.0364990234375,300.5795593261719,293.1499938964844,293.1499938964844,279.45001220703125,33980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768531858921051,1.0,0.0,0.0,3.5192413330078125,3.519263744354248,8.264020721071574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5009765625,0.0,1377.931884765625,1895.4371337890625,0.0,2187.81201171875,0.8763711452484131,1.0,0.0,3.0,1.0,0.0
18102360,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8476773500442505,0.5380249619483948,0.4889490902423858,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.867037832736969,0.578410804271698,0.5516586303710938,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7616581916809082,0.3861952424049377,0.2746188640594482,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7582732439041138,0.3808128535747528,0.3668106496334076,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6379348635673523,0.2232567965984344,1.0369601249694824,284.99871826171875,284.95001220703125,300.0674743652344,293.075439453125,298.035888671875,297.1915588378906,284.9972839355469,1.0,0.6622129678726196,0.3929961919784546,0.3929961919784546,1.0,1.0,-3.2650370597839355,0.956911027431488,2.3081259727478027,0.2223798632621765,0.9206463098526,0.9206463098526,0.0,259.04034423828125,250.0,56050.3515625,0.0,3426.697509765625,1.0,279.4417419433594,283.17486572265625,296.04656982421875,300.6288146972656,293.1499938964844,293.1499938964844,279.1499938964844,33250.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659016251564026,1.0,0.0,0.0,3.590191125869751,3.5902140140533447,8.600593446317362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8310546875,0.0,1447.40576171875,1895.4371337890625,0.0,2164.532470703125,0.8896821737289429,1.0,0.0,3.0,1.0,0.0
18102420,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8486751317977905,0.5349238514900208,0.4863311946392059,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705007433891296,0.5799964666366577,0.5532398223876953,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638922929763794,0.3860721588134765,0.2745664715766907,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603673338890076,0.3805314302444458,0.3665765821933746,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.639237642288208,0.2226769179105758,1.0342364311218262,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.0372619628906,297.18853759765625,284.9068298339844,1.0,0.6593744158744812,0.3925463855266571,0.3925463855266571,1.0,1.0,-3.260181188583374,0.9540044665336608,2.3061769008636475,0.2201130986213684,0.83452969789505,0.83452969789505,0.0,255.415283203125,238.0,56513.8203125,0.0,3395.5087890625,1.0,279.1589050292969,283.0653381347656,296.09686279296875,300.7826843261719,293.1499938964844,293.1499938964844,279.45001220703125,38838.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775359570980072,1.0,0.0,0.0,3.45752501487732,3.457547664642334,7.976713050084072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.42822265625,0.0,1349.5091552734375,1895.4371337890625,0.0,2248.578125,0.8651067018508911,1.0,0.0,3.0,1.0,0.0
18102480,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8486751317977905,0.5349238514900208,0.4863311946392059,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8705007433891296,0.5799964666366577,0.5532398223876953,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7638922929763794,0.3860721588134765,0.2745664715766907,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7603673338890076,0.3805314302444458,0.3665765821933746,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.639237642288208,0.2226769179105758,1.0342364311218262,284.90625,284.95001220703125,300.0838928222656,293.0733337402344,298.0372619628906,297.18853759765625,284.9068298339844,1.0,0.6593744158744812,0.3925463855266571,0.3925463855266571,1.0,1.0,-3.260181188583374,0.9540044665336608,2.3061769008636475,0.2201130986213684,0.83452969789505,0.83452969789505,0.0,255.415283203125,238.0,56513.8203125,0.0,3395.5087890625,1.0,279.1589050292969,283.0653381347656,296.09686279296875,300.7826843261719,293.1499938964844,293.1499938964844,279.45001220703125,38838.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775359570980072,1.0,0.0,0.0,3.45752501487732,3.457547664642334,7.976713050084072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.42822265625,0.0,1349.5091552734375,1895.4371337890625,0.0,2248.578125,0.8651067018508911,1.0,0.0,3.0,1.0,0.0
18102540,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8534071445465088,0.533211886882782,0.4842169880867004,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8778495192527771,0.5825381278991699,0.5550742149353027,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695202231407166,0.3868008553981781,0.2746778428554535,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657352089881897,0.3809191882610321,0.3664505779743194,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6431355476379395,0.2225325554609298,1.031496524810791,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.04443359375,297.1936950683594,284.9950256347656,1.0,0.6546421647071838,0.3920965790748596,0.3920965790748596,1.0,1.0,-3.256525039672852,0.9515014290809632,2.305023670196533,0.2181539237499237,0.91603422164917,0.91603422164917,0.0,247.3873291015625,226.0,55853.09765625,0.0,3342.65283203125,1.0,279.44091796875,283.17401123046875,296.0423889160156,300.6133117675781,293.1499938964844,293.1499938964844,279.1499938964844,33428.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651639580726624,1.0,0.0,0.0,3.576788902282715,3.5768117904663086,8.536501354683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.5908203125,0.0,1434.376708984375,1895.4371337890625,0.0,2158.0166015625,0.8870146870613098,1.0,0.0,3.0,1.0,0.0
18102600,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8534071445465088,0.533211886882782,0.4842169880867004,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8778495192527771,0.5825381278991699,0.5550742149353027,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695202231407166,0.3868008553981781,0.2746778428554535,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7657352089881897,0.3809191882610321,0.3664505779743194,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6431355476379395,0.2225325554609298,1.031496524810791,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.04443359375,297.1936950683594,284.9950256347656,1.0,0.6546421647071838,0.3920965790748596,0.3920965790748596,1.0,1.0,-3.256525039672852,0.9515014290809632,2.305023670196533,0.2181539237499237,0.91603422164917,0.91603422164917,0.0,247.3873291015625,226.0,55853.09765625,0.0,3342.65283203125,1.0,279.44091796875,283.17401123046875,296.0423889160156,300.6133117675781,293.1499938964844,293.1499938964844,279.1499938964844,33428.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651639580726624,1.0,0.0,0.0,3.576788902282715,3.5768117904663086,8.536501354683423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.5908203125,0.0,1434.376708984375,1895.4371337890625,0.0,2158.0166015625,0.8870146870613098,1.0,0.0,3.0,1.0,0.0
18102660,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593241572380066,0.5303248167037964,0.4815490245819092,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.886635422706604,0.5842077732086182,0.556486964225769,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7764221429824829,0.3869275748729706,0.2746167182922363,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723565101623535,0.3807585835456848,0.3660855293273926,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6480966806411743,0.2221006155014038,1.0282819271087646,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0464172363281,297.1915588378906,284.9072265625,1.0,0.648830771446228,0.3916943073272705,0.3916943073272705,1.0,1.0,-3.250645160675049,0.9483397603034972,2.3023054599761963,0.2164730429649353,0.8314651250839233,0.8314651250839233,0.0,237.8933258056641,214.0,56286.1875,0.0,3276.822021484375,1.0,279.1590270996094,283.0675354003906,296.0912475585937,300.76287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38883.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743002772331238,1.0,0.0,0.0,3.4418962001800537,3.4419188499450684,7.904763492661004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.70556640625,0.0,1334.0772705078125,1895.4371337890625,0.0,2239.1201171875,0.8617189526557922,1.0,0.0,3.0,1.0,0.0
18102720,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8593241572380066,0.5303248167037964,0.4815490245819092,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.886635422706604,0.5842077732086182,0.556486964225769,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7764221429824829,0.3869275748729706,0.2746167182922363,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7723565101623535,0.3807585835456848,0.3660855293273926,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6480966806411743,0.2221006155014038,1.0282819271087646,284.9067077636719,284.95001220703125,300.11669921875,293.06903076171875,298.0464172363281,297.1915588378906,284.9072265625,1.0,0.648830771446228,0.3916943073272705,0.3916943073272705,1.0,1.0,-3.250645160675049,0.9483397603034972,2.3023054599761963,0.2164730429649353,0.8314651250839233,0.8314651250839233,0.0,237.8933258056641,214.0,56286.1875,0.0,3276.822021484375,1.0,279.1590270996094,283.0675354003906,296.0912475585937,300.76287841796875,293.1499938964844,293.1499938964844,279.45001220703125,38883.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743002772331238,1.0,0.0,0.0,3.4418962001800537,3.4419188499450684,7.904763492661004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.70556640625,0.0,1334.0772705078125,1895.4371337890625,0.0,2239.1201171875,0.8617189526557922,1.0,0.0,3.0,1.0,0.0
18102780,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676631450653076,0.5287855863571167,0.4794864952564239,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978438973426819,0.5868192911148071,0.5582736730575562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7855011224746704,0.3878821730613708,0.274804413318634,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7810615301132202,0.381250649690628,0.3659443855285644,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6547824144363403,0.2220907658338546,1.0256013870239258,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0541687011719,297.1973876953125,284.9944152832031,1.0,0.6424941420555115,0.391292005777359,0.391292005777359,1.0,1.0,-3.247138977050781,0.945999562740326,2.3011395931243896,0.215066060423851,0.912095308303833,0.912095308303833,0.0,226.8373107910156,202.0,55636.8125,0.0,3207.79638671875,1.0,279.4407958984375,283.175048828125,296.0373229980469,300.5945739746094,293.1499938964844,293.1499938964844,279.1499938964844,33438.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639885544776917,1.0,0.0,0.0,3.561918258666992,3.561940908432007,8.465667633572593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6611328125,0.0,1418.658935546875,1895.4371337890625,0.0,2147.64697265625,0.8836320042610168,1.0,0.0,3.0,1.0,0.0
18102840,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8676631450653076,0.5287855863571167,0.4794864952564239,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8978438973426819,0.5868192911148071,0.5582736730575562,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7855011224746704,0.3878821730613708,0.274804413318634,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7810615301132202,0.381250649690628,0.3659443855285644,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6547824144363403,0.2220907658338546,1.0256013870239258,284.995361328125,284.95001220703125,300.13311767578125,293.0667419433594,298.0541687011719,297.1973876953125,284.9944152832031,1.0,0.6424941420555115,0.391292005777359,0.391292005777359,1.0,1.0,-3.247138977050781,0.945999562740326,2.3011395931243896,0.215066060423851,0.912095308303833,0.912095308303833,0.0,226.8373107910156,202.0,55636.8125,0.0,3207.79638671875,1.0,279.4407958984375,283.175048828125,296.0373229980469,300.5945739746094,293.1499938964844,293.1499938964844,279.1499938964844,33438.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639885544776917,1.0,0.0,0.0,3.561918258666992,3.561940908432007,8.465667633572593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.6611328125,0.0,1418.658935546875,1895.4371337890625,0.0,2147.64697265625,0.8836320042610168,1.0,0.0,3.0,1.0,0.0
18102900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8722863793373108,0.5274614691734314,0.4784083068370819,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9039342403411864,0.587725818157196,0.5591467618942261,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7904985547065735,0.3880839049816131,0.2749190926551819,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7858660221099854,0.3812571167945862,0.3658912777900696,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6585611701011658,0.2219689488410949,1.0244561433792114,284.87457275390625,284.95001220703125,300.1413269042969,293.0655517578125,298.0556945800781,297.19708251953125,284.8733825683594,1.0,0.6392449140548706,0.3910908699035644,0.3910908699035644,1.0,1.0,-3.2455954551696777,0.9448856711387634,2.3007099628448486,0.2146490663290023,0.8267689943313599,0.8267689943313599,0.0,221.17941284179688,202.0,56369.1171875,0.0,3173.0673828125,1.0,279.20037841796875,283.0396423339844,296.1022644042969,300.81103515625,293.1499938964844,293.1499938964844,279.1499938964844,38391.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712388634681702,1.0,0.0,0.0,3.5123190879821777,3.5123422145843506,8.231542665271263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2783203125,0.0,1402.53662109375,1895.4371337890625,0.0,2211.847412109375,0.8738529086112976,1.0,0.0,3.0,1.0,0.0
18102960,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8765940070152283,0.5260733366012573,0.476915955543518,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.910022497177124,0.5885403752326965,0.559675931930542,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7952368855476379,0.3882122337818146,0.27483931183815,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7904365062713623,0.3811802268028259,0.3656036853790283,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6621662974357605,0.2217782735824585,1.022633671760559,284.9073486328125,284.95001220703125,300.1495361328125,293.0643310546875,298.0564880371094,297.1956787109375,284.9084167480469,1.0,0.6358222961425781,0.3909200727939605,0.3909200727939605,1.0,1.0,-3.241806030273437,0.9430803060531616,2.298725843429565,0.2140636593103408,0.8287477493286133,0.8287477493286133,0.0,215.7386169433593,190.0,56056.8359375,0.0,3134.69873046875,1.0,279.15887451171875,283.07037353515625,296.08709716796875,300.7447509765625,293.1499938964844,293.1499938964844,279.45001220703125,38995.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731561064720154,1.0,0.0,0.0,3.424681663513184,3.424704074859619,7.825889269952313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.68505859375,0.0,1317.671142578125,1895.4371337890625,0.0,2228.916015625,0.8580147624015808,1.0,0.0,3.0,1.0,0.0
18103020,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879079222679138,0.5246696472167969,0.4749450087547302,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258109927177428,0.5911831259727478,0.5614591836929321,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069765567779541,0.3893442451953888,0.2751287817955017,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8017604947090149,0.3817389607429504,0.3654945492744446,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713160872459412,0.2218621224164962,1.02023446559906,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.06451416015625,297.20172119140625,284.9942932128906,1.0,0.6290135979652405,0.3905784785747528,0.3905784785747528,1.0,1.0,-3.238905429840088,0.9411098957061768,2.297795534133911,0.2130651026964187,0.909134030342102,0.909134030342102,0.0,203.8495330810547,178.0,55444.984375,0.0,3062.703125,1.0,279.440673828125,283.1761474609375,296.03277587890625,300.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33408.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629057765007019,1.0,0.0,0.0,3.548454999923706,3.5484776496887207,8.401791546930326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6865234375,0.0,1404.24853515625,1895.4371337890625,0.0,2138.107421875,0.8805912733078003,1.0,0.0,3.0,1.0,0.0
18103080,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8879079222679138,0.5246696472167969,0.4749450087547302,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9258109927177428,0.5911831259727478,0.5614591836929321,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069765567779541,0.3893442451953888,0.2751287817955017,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8017604947090149,0.3817389607429504,0.3654945492744446,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6713160872459412,0.2218621224164962,1.02023446559906,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.06451416015625,297.20172119140625,284.9942932128906,1.0,0.6290135979652405,0.3905784785747528,0.3905784785747528,1.0,1.0,-3.238905429840088,0.9411098957061768,2.297795534133911,0.2130651026964187,0.909134030342102,0.909134030342102,0.0,203.8495330810547,178.0,55444.984375,0.0,3062.703125,1.0,279.440673828125,283.1761474609375,296.03277587890625,300.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33408.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629057765007019,1.0,0.0,0.0,3.548454999923706,3.5484776496887207,8.401791546930326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.6865234375,0.0,1404.24853515625,1895.4371337890625,0.0,2138.107421875,0.8805912733078003,1.0,0.0,3.0,1.0,0.0
18103140,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8997184634208679,0.5220973491668701,0.4724748730659485,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424912929534912,0.5929208397865295,0.5628573298454285,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186157941818237,0.3898402154445648,0.2752643823623657,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8133407235145569,0.3817242085933685,0.3651880621910095,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.681138277053833,0.2216277420520782,1.017542600631714,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0669860839844,297.20001220703125,284.9089660644531,1.0,0.6220710873603821,0.390236884355545,0.390236884355545,1.0,1.0,-3.234180450439453,0.9385406374931335,2.295639991760254,0.2114372849464416,0.8270444273948669,0.8270444273948669,0.0,192.3197631835937,166.0,55886.96484375,0.0,2988.93408203125,1.0,279.1592102050781,283.0718688964844,296.0819091796875,300.7281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38821.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721508741378784,1.0,0.0,0.0,3.4139859676361084,3.414008140563965,7.777083510518423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.9619140625,0.0,1305.8502197265625,1895.4371337890625,0.0,2219.962158203125,0.8554877042770386,1.0,0.0,3.0,1.0,0.0
18103200,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8997184634208679,0.5220973491668701,0.4724748730659485,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9424912929534912,0.5929208397865295,0.5628573298454285,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8186157941818237,0.3898402154445648,0.2752643823623657,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8133407235145569,0.3817242085933685,0.3651880621910095,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.681138277053833,0.2216277420520782,1.017542600631714,284.9084777832031,284.95001220703125,300.1824645996094,293.0591125488281,298.0669860839844,297.20001220703125,284.9089660644531,1.0,0.6220710873603821,0.390236884355545,0.390236884355545,1.0,1.0,-3.234180450439453,0.9385406374931335,2.295639991760254,0.2114372849464416,0.8270444273948669,0.8270444273948669,0.0,192.3197631835937,166.0,55886.96484375,0.0,2988.93408203125,1.0,279.1592102050781,283.0718688964844,296.0819091796875,300.7281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38821.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721508741378784,1.0,0.0,0.0,3.4139859676361084,3.414008140563965,7.777083510518423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.9619140625,0.0,1305.8502197265625,1895.4371337890625,0.0,2219.962158203125,0.8554877042770386,1.0,0.0,3.0,1.0,0.0
18103260,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9150555729866028,0.520805835723877,0.4706080555915832,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612361192703248,0.5955721735954285,0.5646473169326782,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320661783218384,0.3911258578300476,0.2756600081920624,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264104723930359,0.3823280334472656,0.3651186227798462,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6930763721466064,0.2217762023210525,1.0154166221618652,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0751953125,297.2060546875,284.99420166015625,1.0,0.615098237991333,0.3899259567260742,0.3899259567260742,1.0,1.0,-3.2319157123565674,0.9369252920150756,2.294990539550781,0.20974200963974,0.9066755771636964,0.9066755771636964,0.0,180.19927978515625,154.0,55279.0625,0.0,2917.293701171875,1.0,279.4405822753906,283.1769104003906,296.027587890625,300.5621643066406,293.1499938964844,293.1499938964844,279.1499938964844,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620078921318054,1.0,0.0,0.0,3.5370137691497803,3.537036418914795,8.34769991797657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8779296875,0.0,1392.0684814453125,1895.4371337890625,0.0,2130.207275390625,0.878001868724823,1.0,0.0,3.0,1.0,0.0
18103320,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9150555729866028,0.520805835723877,0.4706080555915832,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9612361192703248,0.5955721735954285,0.5646473169326782,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320661783218384,0.3911258578300476,0.2756600081920624,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8264104723930359,0.3823280334472656,0.3651186227798462,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6930763721466064,0.2217762023210525,1.0154166221618652,284.9950866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0751953125,297.2060546875,284.99420166015625,1.0,0.615098237991333,0.3899259567260742,0.3899259567260742,1.0,1.0,-3.2319157123565674,0.9369252920150756,2.294990539550781,0.20974200963974,0.9066755771636964,0.9066755771636964,0.0,180.19927978515625,154.0,55279.0625,0.0,2917.293701171875,1.0,279.4405822753906,283.1769104003906,296.027587890625,300.5621643066406,293.1499938964844,293.1499938964844,279.1499938964844,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620078921318054,1.0,0.0,0.0,3.5370137691497803,3.537036418914795,8.34769991797657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8779296875,0.0,1392.0684814453125,1895.4371337890625,0.0,2130.207275390625,0.878001868724823,1.0,0.0,3.0,1.0,0.0
18103380,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9256568551063538,0.5193179249763489,0.4693589508533478,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9722560048103333,0.5966236591339111,0.5656341910362244,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8407849073410034,0.3915179073810577,0.2758845388889313,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.834758460521698,0.3823620080947876,0.3650587499141693,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7008335590362549,0.2216923534870147,1.014255404472351,284.8776550292969,284.95001220703125,300.2088623046875,293.05438232421875,298.0768737792969,297.2052001953125,284.8809509277344,1.0,0.61092609167099,0.3897393941879272,0.3897393941879272,1.0,1.0,-3.2304086685180664,0.9358977675437928,2.294510841369629,0.2088628858327865,0.8187786936759949,0.8187786936759949,0.0,173.0831756591797,154.0,55865.20703125,0.0,2874.8994140625,1.0,279.18603515625,283.04815673828125,296.09405517578125,300.7672424316406,293.1499938964844,293.1499938964844,279.1499938964844,39545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703349590301514,1.0,0.0,0.0,3.4532978534698486,3.453320503234864,7.957220304888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0947265625,0.0,1350.2396240234375,1895.4371337890625,0.0,2203.81298828125,0.8625238537788391,1.0,0.0,3.0,1.0,0.0
18103440,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9325701594352722,0.51836097240448,0.4682424366474151,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9789740443229676,0.5973165035247803,0.5660456418991089,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8465518355369568,0.3917728364467621,0.2758959531784057,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8402523398399353,0.3823608756065368,0.3648503720760345,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7058575749397278,0.2216058522462844,1.0129834413528442,284.90924072265625,284.95001220703125,300.2154846191406,293.0531311035156,298.0777282714844,297.2043151855469,284.90966796875,1.0,0.6080463528633118,0.3896150290966034,0.3896150290966034,1.0,1.0,-3.2277941703796387,0.9346630573272704,2.293131113052368,0.2080672979354858,0.825509786605835,0.825509786605835,0.0,168.55043029785156,142.0,55727.98046875,0.0,2844.48681640625,1.0,279.1593017578125,283.0732727050781,296.0763854980469,300.71258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38781.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713462114334106,1.0,0.0,0.0,3.4032552242279053,3.4032773971557617,7.72827092987427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.93408203125,0.0,1294.9927978515625,1895.4371337890625,0.0,2212.802001953125,0.8530961871147156,1.0,0.0,3.0,1.0,0.0
18103500,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9425477385520936,0.5177133679389954,0.4671599268913269,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9878063201904296,0.5985915660858154,0.5667816400527954,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8549273014068604,0.3924294114112854,0.2760422825813293,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.848204493522644,0.3826333284378052,0.3647224307060241,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7128788828849792,0.2216649502515792,1.011703610420227,285.0131530761719,284.95001220703125,300.2237854003906,293.0514831542969,298.0813903808594,297.20672607421875,285.0140380859375,1.0,0.604468047618866,0.3894595503807068,0.3894595503807068,1.0,1.0,-3.2258546352386475,0.9335761666297911,2.292278528213501,0.2072068303823471,0.8983688354492188,0.8983688354492188,0.0,162.60694885253906,142.0,55000.97265625,0.0,2807.755126953125,1.0,279.395751953125,283.1919860839844,296.01129150390625,300.4984741210937,293.1499938964844,293.1499938964844,279.45001220703125,33898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638992667198181,1.0,0.0,0.0,3.4580798149108887,3.458101749420166,7.979273277669563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.853515625,0.0,1315.0484619140625,1895.4371337890625,0.0,2146.85986328125,0.8627163171768188,1.0,0.0,3.0,1.0,0.0
18103560,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9540152549743652,0.517177164554596,0.46646448969841,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9970171451568604,0.599972128868103,0.5678308606147766,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8649329543113708,0.393202394247055,0.2763872444629669,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8577016592025757,0.3830066621303558,0.3648145496845245,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7206186056137085,0.221810832619667,1.0110933780670166,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.0859680175781,297.2103271484375,284.9937438964844,1.0,0.6009926199913025,0.3893052637577057,0.3893052637577057,1.0,1.0,-3.226069927215576,0.9332261085510254,2.292843818664551,0.2066613882780075,0.9048593044281006,0.9048593044281006,0.0,156.3704376220703,145.0,55142.79296875,0.0,2773.86865234375,1.0,279.441162109375,283.1769104003906,296.02069091796875,300.5466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33251.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612422108650208,1.0,0.0,0.0,3.529441595077514,3.52946400642395,8.311995429721719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.87109375,0.0,1383.2457275390625,1895.4371337890625,0.0,2123.4775390625,0.8760338425636292,1.0,0.0,3.0,1.0,0.0
18103620,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9565446376800536,0.5147194862365723,0.4645065069198608,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.602905809879303,0.5679723620414734,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.868886411190033,0.3938818573951721,0.2769610285758972,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8610528111457825,0.3829799294471741,0.3649127185344696,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7230933904647827,0.2216020226478576,1.0104562044143677,284.8924865722656,284.95001220703125,300.24871826171875,293.0461730957031,298.0908203125,297.2128295898437,284.8936767578125,1.0,0.5971819162368774,0.3889966309070587,0.3889966309070587,1.0,1.0,-3.2040131092071533,0.9247670769691468,2.279246091842652,0.2040072828531265,0.8110427856445312,0.8110427856445312,0.0,153.4630584716797,148.0,55333.2265625,0.0,2729.839111328125,1.0,279.1593933105469,283.06451416015625,296.0687255859375,300.6894226074219,293.1499938964844,293.1499938964844,279.45001220703125,39320.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705499529838562,1.0,0.0,0.0,3.383977174758911,3.383999347686768,7.640964554411767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.880859375,0.0,1279.8912353515625,1895.4371337890625,0.0,2205.723388671875,0.8487846255302429,1.0,0.0,3.0,1.0,0.0
18103680,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9565446376800536,0.5147194862365723,0.4645065069198608,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.602905809879303,0.5679723620414734,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.868886411190033,0.3938818573951721,0.2769610285758972,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8610528111457825,0.3829799294471741,0.3649127185344696,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7230933904647827,0.2216020226478576,1.0104562044143677,284.8924865722656,284.95001220703125,300.24871826171875,293.0461730957031,298.0908203125,297.2128295898437,284.8936767578125,1.0,0.5971819162368774,0.3889966309070587,0.3889966309070587,1.0,1.0,-3.2040131092071533,0.9247670769691468,2.279246091842652,0.2040072828531265,0.8110427856445312,0.8110427856445312,0.0,153.4630584716797,148.0,55333.2265625,0.0,2729.839111328125,1.0,279.1593933105469,283.06451416015625,296.0687255859375,300.6894226074219,293.1499938964844,293.1499938964844,279.45001220703125,39320.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705499529838562,1.0,0.0,0.0,3.383977174758911,3.383999347686768,7.640964554411767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.880859375,0.0,1279.8912353515625,1895.4371337890625,0.0,2205.723388671875,0.8487846255302429,1.0,0.0,3.0,1.0,0.0
18103740,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9616183638572692,0.5135770440101624,0.4630888402462005,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.606715738773346,0.5581748485565186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8750596642494202,0.395397812128067,0.2777649164199829,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8664849996566772,0.3836173415184021,0.3652112782001495,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7271241545677185,0.2218235433101654,1.010263442993164,284.9936828613281,284.95001220703125,300.2654113769531,293.04229736328125,298.10321044921875,297.224365234375,284.9931945800781,1.0,0.5962711572647095,0.3886880278587341,0.3886880278587341,1.0,1.0,-3.211539030075073,0.926493525505066,2.2850453853607178,0.2038293033838272,0.8994660377502441,0.8994660377502441,0.0,150.69131469726562,151.0,54853.82421875,0.0,2713.063232421875,1.0,279.4402770996094,283.1789245605469,296.0126342773437,300.52069091796875,293.1499938964844,293.1499938964844,279.75,33461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599890828132629,1.0,0.0,0.0,3.5071425437927246,3.507164716720581,8.207296673390374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.24462890625,0.0,1361.71728515625,1895.4371337890625,0.0,2112.47705078125,0.8715319037437439,1.0,0.0,3.0,1.0,0.0
