time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9616183638572692,0.5135770440101624,0.4630888402462005,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.606715738773346,0.5581748485565186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8750596642494202,0.395397812128067,0.2777649164199829,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8664849996566772,0.3836173415184021,0.3652112782001495,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7271241545677185,0.2218235433101654,1.010263442993164,284.9936828613281,284.95001220703125,300.2654113769531,293.04229736328125,298.10321044921875,297.224365234375,284.9931945800781,1.0,0.5962711572647095,0.3886880278587341,0.3886880278587341,1.0,1.0,-3.211539030075073,0.926493525505066,2.2850453853607178,0.2038293033838272,0.8994660377502441,0.8994660377502441,0.0,150.69131469726562,151.0,54853.82421875,0.0,2713.063232421875,1.0,279.4402770996094,283.1789245605469,296.0126342773437,300.52069091796875,293.1499938964844,293.1499938964844,279.75,33461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599890828132629,1.0,0.0,0.0,3.5071425437927246,3.507164716720581,8.207296673390374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.24462890625,0.0,1361.71728515625,1895.4371337890625,0.0,2112.47705078125,0.8715319037437439,1.0,0.0,3.0,1.0,0.0
18103860,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9614794850349426,0.5126479864120483,0.4622085690498352,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.6109945774078369,0.5573466420173645,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8767462968826294,0.397149384021759,0.2789344787597656,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8674895763397217,0.3844457864761352,0.365936815738678,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7277820110321045,0.2222014963626861,1.0117249488830566,285.0570678710937,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2375183105469,285.0541076660156,1.0,0.5965319275856018,0.388464480638504,0.388464480638504,1.0,1.0,-3.213515281677246,0.9265208840370178,2.286994218826294,0.2036913484334945,1.0,1.0,0.0,150.54238891601562,154.0,54530.11328125,0.0,2716.260498046875,1.0,279.7422180175781,283.25946044921875,296.01971435546875,300.4901428222656,293.1499938964844,293.1499938964844,279.45001220703125,30982.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532645463943481,1.0,0.0,0.0,3.710247755050659,3.7102713584899902,9.185421845359089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1357421875,0.0,1563.07373046875,1895.4371337890625,0.0,2053.76025390625,0.9149256944656372,1.0,0.0,3.0,1.0,0.0
18103920,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9614794850349426,0.5126479864120483,0.4622085690498352,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.6109945774078369,0.5573466420173645,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8767462968826294,0.397149384021759,0.2789344787597656,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8674895763397217,0.3844457864761352,0.365936815738678,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7277820110321045,0.2222014963626861,1.0117249488830566,285.0570678710937,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2375183105469,285.0541076660156,1.0,0.5965319275856018,0.388464480638504,0.388464480638504,1.0,1.0,-3.213515281677246,0.9265208840370178,2.286994218826294,0.2036913484334945,1.0,1.0,0.0,150.54238891601562,154.0,54530.11328125,0.0,2716.260498046875,1.0,279.7422180175781,283.25946044921875,296.01971435546875,300.4901428222656,293.1499938964844,293.1499938964844,279.45001220703125,30982.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532645463943481,1.0,0.0,0.0,3.710247755050659,3.7102713584899902,9.185421845359089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.1357421875,0.0,1563.07373046875,1895.4371337890625,0.0,2053.76025390625,0.9149256944656372,1.0,0.0,3.0,1.0,0.0
18103980,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9577967524528505,0.5098776817321777,0.4602161049842834,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6133453845977783,0.5610646605491638,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754897713661194,0.3977425396442413,0.279608815908432,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656792640686035,0.3842456638813019,0.3660792410373688,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262771129608154,0.2219344824552536,1.0116691589355469,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1191101074219,297.2345886230469,284.8909606933594,1.0,0.5976742506027222,0.3882409036159515,0.3882409036159515,1.0,1.0,-3.216508150100708,0.926899790763855,2.2896084785461426,0.2037205994129181,0.8857249617576599,0.8857249617576599,0.0,151.79791259765625,157.0,55612.96484375,0.0,2729.226806640625,1.0,279.45770263671875,283.0755920410156,296.0825500488281,300.70782470703125,293.1499938964844,293.1499938964844,279.75,37410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768406331539154,1.0,0.0,0.0,3.672553062438965,3.672577619552612,8.99972974366392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40185546875,0.0,1569.02197265625,1895.4371337890625,0.0,2186.69970703125,0.9109545946121216,1.0,0.0,3.0,1.0,0.0
18104040,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9577967524528505,0.5098776817321777,0.4602161049842834,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6133453845977783,0.5610646605491638,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754897713661194,0.3977425396442413,0.279608815908432,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656792640686035,0.3842456638813019,0.3660792410373688,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7262771129608154,0.2219344824552536,1.0116691589355469,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1191101074219,297.2345886230469,284.8909606933594,1.0,0.5976742506027222,0.3882409036159515,0.3882409036159515,1.0,1.0,-3.216508150100708,0.926899790763855,2.2896084785461426,0.2037205994129181,0.8857249617576599,0.8857249617576599,0.0,151.79791259765625,157.0,55612.96484375,0.0,2729.226806640625,1.0,279.45770263671875,283.0755920410156,296.0825500488281,300.70782470703125,293.1499938964844,293.1499938964844,279.75,37410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768406331539154,1.0,0.0,0.0,3.672553062438965,3.672577619552612,8.99972974366392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.40185546875,0.0,1569.02197265625,1895.4371337890625,0.0,2186.69970703125,0.9109545946121216,1.0,0.0,3.0,1.0,0.0
18104100,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.955350697040558,0.5090801119804382,0.4591694474220276,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.614510178565979,0.5638203620910645,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8743302822113037,0.3983518779277801,0.2798831164836883,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8642352223396301,0.3843614161014557,0.3660360276699066,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7250546216964722,0.2218839228153228,1.0111184120178225,285.0139465332031,284.95001220703125,300.30743408203125,293.0311279296875,298.12109375,297.2342224121094,285.01708984375,1.0,0.5984277129173279,0.3881291151046753,0.3881291151046753,1.0,1.0,-3.218175172805786,0.9271526336669922,2.291022539138794,0.2036622911691665,0.9685904383659364,0.9685904383659364,0.0,152.70054626464844,157.0,54757.02734375,0.0,2737.57958984375,1.0,279.7027587890625,283.2163391113281,296.00787353515625,300.48211669921875,293.1499938964844,293.1499938964844,279.75,33817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622305154800415,1.0,0.0,0.0,3.716263055801392,3.716287136077881,9.215229397341318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.326171875,0.0,1591.5228271484375,1895.4371337890625,0.0,2132.165283203125,0.9201993346214294,1.0,0.0,3.0,1.0,0.0
18104160,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9536440968513488,0.5085790753364563,0.4586897194385528,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.615824282169342,0.5660322904586792,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8737598657608032,0.3991882801055908,0.2804387807846069,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8633192777633667,0.3846700191497803,0.3663001656532287,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7242396473884583,0.2219621539115905,1.011411190032959,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1243896484375,297.23590087890625,285.0081787109375,1.0,0.5993630290031433,0.3879371285438537,0.3879371285438537,1.0,1.0,-3.221593141555786,0.927793264389038,2.293799877166748,0.2035857439041137,0.9874412417411804,0.9874412417411804,0.0,153.51568603515625,160.0,54931.32421875,0.0,2749.033447265625,1.0,279.7433166503906,283.2101135253906,296.0099182128906,300.5250244140625,293.1499938964844,293.1499938964844,279.45001220703125,33015.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602459788322449,1.0,0.0,0.0,3.7890937328338623,3.789118528366089,9.579966899764258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.603515625,0.0,1670.3153076171875,1895.4371337890625,0.0,2114.730712890625,0.9343782663345336,1.0,0.0,3.0,1.0,0.0
18104220,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.948278546333313,0.5060916543006897,0.4568920433521271,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6169840097427368,0.5725524425506592,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711907863616943,0.3999578952789306,0.2812013328075409,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8601567149162292,0.3845019340515136,0.3664295673370361,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.721558153629303,0.2216318100690841,1.010962724685669,284.8857116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.12261962890625,297.22760009765625,284.8880920410156,1.0,0.6014689207077026,0.3875531852245331,0.3875531852245331,1.0,1.0,-3.2278077602386475,0.9288275241851808,2.298980236053467,0.2033694386482238,0.8767567873001099,0.8767567873001099,0.0,155.77130126953125,163.0,55741.27734375,0.0,2774.17236328125,1.0,279.45635986328125,283.0687255859375,296.0569152832031,300.6918640136719,293.1499938964844,293.1499938964844,279.75,38906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771569013595581,1.0,0.0,0.0,3.6849582195281982,3.684983015060425,9.060630645763012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4306640625,0.0,1594.3673095703125,1895.4371337890625,0.0,2214.7841796875,0.915167272090912,1.0,0.0,3.0,1.0,0.0
18104280,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.948278546333313,0.5060916543006897,0.4568920433521271,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6169840097427368,0.5725524425506592,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8711907863616943,0.3999578952789306,0.2812013328075409,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8601567149162292,0.3845019340515136,0.3664295673370361,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.721558153629303,0.2216318100690841,1.010962724685669,284.8857116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.12261962890625,297.22760009765625,284.8880920410156,1.0,0.6014689207077026,0.3875531852245331,0.3875531852245331,1.0,1.0,-3.2278077602386475,0.9288275241851808,2.298980236053467,0.2033694386482238,0.8767567873001099,0.8767567873001099,0.0,155.77130126953125,163.0,55741.27734375,0.0,2774.17236328125,1.0,279.45635986328125,283.0687255859375,296.0569152832031,300.6918640136719,293.1499938964844,293.1499938964844,279.75,38906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771569013595581,1.0,0.0,0.0,3.6849582195281982,3.684983015060425,9.060630645763012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.4306640625,0.0,1594.3673095703125,1895.4371337890625,0.0,2214.7841796875,0.915167272090912,1.0,0.0,3.0,1.0,0.0
18104340,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9433602690696716,0.5050761103630066,0.4556677937507629,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186875700950623,0.5789894461631775,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689902424812317,0.4016602337360382,0.2822287976741791,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572816252708435,0.3850575685501098,0.3667921721935272,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7190144658088684,0.2217022329568863,1.0109394788742063,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1264343261719,297.22686767578125,285.012939453125,1.0,0.6038436889648438,0.38716921210289,0.38716921210289,1.0,1.0,-3.2357139587402344,0.9304420351982116,2.305271863937378,0.2031984329223632,0.9855555295944214,0.9855555295944214,0.0,158.0876007080078,166.0,55061.0859375,0.0,2803.2353515625,1.0,279.74346923828125,283.21014404296875,295.99078369140625,300.5113830566406,293.1499938964844,293.1499938964844,279.45001220703125,33295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616137266159058,1.0,0.0,0.0,3.797850608825684,3.797875642776489,9.624297945265423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7705078125,0.0,1682.9117431640625,1895.4371337890625,0.0,2126.741943359375,0.9365138411521912,1.0,0.0,3.0,1.0,0.0
18104400,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9433602690696716,0.5050761103630066,0.4556677937507629,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.6186875700950623,0.5789894461631775,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689902424812317,0.4016602337360382,0.2822287976741791,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572816252708435,0.3850575685501098,0.3667921721935272,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7190144658088684,0.2217022329568863,1.0109394788742063,285.01416015625,284.95001220703125,300.3500061035156,293.0176086425781,298.1264343261719,297.22686767578125,285.012939453125,1.0,0.6038436889648438,0.38716921210289,0.38716921210289,1.0,1.0,-3.2357139587402344,0.9304420351982116,2.305271863937378,0.2031984329223632,0.9855555295944214,0.9855555295944214,0.0,158.0876007080078,166.0,55061.0859375,0.0,2803.2353515625,1.0,279.74346923828125,283.21014404296875,295.99078369140625,300.5113830566406,293.1499938964844,293.1499938964844,279.45001220703125,33295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616137266159058,1.0,0.0,0.0,3.797850608825684,3.797875642776489,9.624297945265423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.7705078125,0.0,1682.9117431640625,1895.4371337890625,0.0,2126.741943359375,0.9365138411521912,1.0,0.0,3.0,1.0,0.0
18104460,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9453930258750916,0.5066572427749634,0.4567219018936157,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6243444681167603,0.5770266056060791,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8731973767280579,0.4067811369895935,0.2853409051895141,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8607574105262756,0.3892556428909302,0.3700755834579468,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231632471084595,0.2259990274906158,1.0261363983154297,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1562194824219,297.26153564453125,284.9076232910156,1.0,0.6074651479721069,0.3867130279541015,0.3867130279541015,1.0,1.0,-3.2605650424957275,0.9376229047775269,2.322942018508911,0.2046192586421966,0.8930373787879944,0.8930373787879944,0.0,158.52789306640625,169.0,56291.57421875,0.0,2857.3779296875,1.0,279.456298828125,283.0749816894531,296.04669189453125,300.70440673828125,293.1499938964844,293.1499938964844,279.75,38118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732564210891724,1.0,0.0,0.0,3.715375661849976,3.715400695800781,9.210829716721492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.99560546875,0.0,1623.2640380859375,1895.4371337890625,0.0,2229.810302734375,0.9215722680091858,1.0,0.0,3.0,1.0,0.0
18104520,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9453930258750916,0.5066572427749634,0.4567219018936157,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6243444681167603,0.5770266056060791,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8731973767280579,0.4067811369895935,0.2853409051895141,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8607574105262756,0.3892556428909302,0.3700755834579468,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7231632471084595,0.2259990274906158,1.0261363983154297,284.9050598144531,284.95001220703125,300.367431640625,293.01104736328125,298.1562194824219,297.26153564453125,284.9076232910156,1.0,0.6074651479721069,0.3867130279541015,0.3867130279541015,1.0,1.0,-3.2605650424957275,0.9376229047775269,2.322942018508911,0.2046192586421966,0.8930373787879944,0.8930373787879944,0.0,158.52789306640625,169.0,56291.57421875,0.0,2857.3779296875,1.0,279.456298828125,283.0749816894531,296.04669189453125,300.70440673828125,293.1499938964844,293.1499938964844,279.75,38118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732564210891724,1.0,0.0,0.0,3.715375661849976,3.715400695800781,9.210829716721492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.99560546875,0.0,1623.2640380859375,1895.4371337890625,0.0,2229.810302734375,0.9215722680091858,1.0,0.0,3.0,1.0,0.0
18104580,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9454806447029114,0.5073753595352173,0.4572108685970306,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.628341794013977,0.5775017738342285,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8749950528144836,0.4096410274505615,0.2873198688030243,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8620948195457458,0.3913861811161041,0.3721247911453247,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7251911759376526,0.2281348705291748,1.0362838506698608,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.1734924316406,297.28082275390625,285.0494079589844,1.0,0.6104101538658142,0.3864028453826904,0.3864028453826904,1.0,1.0,-3.2787702083587646,0.9429200291633606,2.335850238800049,0.2058688402175903,1.0,1.0,0.0,159.45635986328125,169.0,55750.16015625,0.0,2900.884765625,1.0,279.7269287109375,283.2271423339844,295.9762268066406,300.5140380859375,293.1499938964844,293.1499938964844,279.75,32949.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657642364501953,1.0,0.0,0.0,3.804818391799927,3.804843425750733,9.659644319981453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7763671875,0.0,1688.5362548828125,1895.4371337890625,0.0,2163.318359375,0.9385679960250854,1.0,0.0,3.0,1.0,0.0
18104640,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9453163146972656,0.5076209902763367,0.4575328230857849,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.6301413178443909,0.5781758427619934,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8756054043769836,0.4108821451663971,0.2882487177848816,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8624681830406189,0.3922697901725769,0.3730467855930328,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7258593440055847,0.229001760482788,1.0405848026275637,285.0482177734375,284.95001220703125,300.3853759765625,293.0032958984375,298.1806030273437,297.2884521484375,285.0482177734375,1.0,0.6118740439414978,0.3862568736076355,0.3862568736076355,1.0,1.0,-3.2873666286468506,0.9454172849655152,2.341949224472046,0.2064645290374755,1.0,1.0,0.0,160.03587341308594,172.0,55927.6953125,0.0,2922.369140625,1.0,279.74334716796875,283.22467041015625,295.9874267578125,300.55596923828125,293.1499938964844,293.1499938964844,279.45001220703125,33223.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656435370445251,1.0,0.0,0.0,3.839622020721436,3.8396475315094,9.837170864557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.9951171875,0.0,1732.69091796875,1895.4371337890625,0.0,2162.251953125,0.9457876086235046,1.0,0.0,3.0,1.0,0.0
18104700,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9440892338752748,0.5072788000106812,0.4576644897460937,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6322584748268127,0.5803397297859192,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8757654428482056,0.4123050272464752,0.2894837260246277,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8622912168502808,0.3931820392608642,0.3742108941078186,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7262253165245056,0.2299952954053878,1.0461831092834473,284.9127502441406,284.95001220703125,300.39453125,292.9989624023437,298.1871032714844,297.2940368652344,284.9072570800781,1.0,0.6141759157180786,0.3860287964344024,0.3860287964344024,1.0,1.0,-3.299748420715332,0.9489556550979614,2.35079288482666,0.2073045819997787,0.9401116967201232,0.9401116967201232,0.0,161.24496459960938,172.0,57301.1328125,0.0,2955.59912109375,1.0,279.49371337890625,283.0616149902344,296.0530700683594,300.8021240234375,293.1499938964844,293.1499938964844,279.45001220703125,35319.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748225331306458,1.0,0.0,0.0,3.852031707763672,3.852057695388794,9.900861641654046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.4091796875,0.0,1764.39404296875,1895.4371337890625,0.0,2243.781982421875,0.94887113571167,1.0,0.0,3.0,1.0,0.0
18104760,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.94135844707489,0.5064745545387268,0.4571123719215393,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6336590051651001,0.5840826034545898,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8747233748435974,0.4133376479148865,0.290327250957489,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8609713315963745,0.3937024474143982,0.3748831152915954,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7255855798721313,0.2306399196386337,1.0499347448349,284.9066772460937,284.95001220703125,300.4038391113281,292.994384765625,298.1887512207031,297.2934875488281,284.9084167480469,1.0,0.6163966655731201,0.3855935633182525,0.3855935633182525,1.0,1.0,-3.3099234104156494,0.951184093952179,2.3587393760681152,0.2073239237070083,0.920414924621582,0.920414924621582,0.0,162.85511779785156,175.0,57336.91015625,0.0,2986.563232421875,1.0,279.4560241699219,283.05615234375,296.040283203125,300.7667236328125,293.1499938964844,293.1499938964844,279.1499938964844,37274.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793450355529785,1.0,0.0,0.0,3.804651260375977,3.804677248001098,9.65879621617205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.083984375,0.0,1722.07177734375,1895.4371337890625,0.0,2284.261474609375,0.9406983256340028,1.0,0.0,3.0,1.0,0.0
18104820,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348365664482116,0.5048427581787109,0.4556955099105835,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6353546380996704,0.5929009318351746,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717076182365417,0.4152086973190307,0.2917089462280273,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8573707342147827,0.3944294154644012,0.3757244050502777,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232400178909302,0.2314794510602951,1.0547255277633667,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18707275390625,297.2856750488281,284.8870849609375,1.0,0.6206059455871582,0.3847230970859527,0.3847230970859527,1.0,1.0,-3.327261686325073,0.9545271992683412,2.372734546661377,0.2068570703268051,0.8440768718719482,0.8440768718719482,0.0,166.38906860351562,178.0,57738.04296875,0.0,3044.223876953125,1.0,279.157470703125,283.0069274902344,296.0102233886719,300.7830810546875,293.1499938964844,293.1499938964844,279.45001220703125,40779.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878234386444092,1.0,0.0,0.0,3.5818467140197754,3.581871032714844,8.560661513001833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9267578125,0.0,1493.7490234375,1895.4371337890625,0.0,2360.658203125,0.8945205807685852,1.0,0.0,3.0,1.0,0.0
18104880,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9348365664482116,0.5048427581787109,0.4556955099105835,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6353546380996704,0.5929009318351746,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8717076182365417,0.4152086973190307,0.2917089462280273,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8573707342147827,0.3944294154644012,0.3757244050502777,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7232400178909302,0.2314794510602951,1.0547255277633667,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.18707275390625,297.2856750488281,284.8870849609375,1.0,0.6206059455871582,0.3847230970859527,0.3847230970859527,1.0,1.0,-3.327261686325073,0.9545271992683412,2.372734546661377,0.2068570703268051,0.8440768718719482,0.8440768718719482,0.0,166.38906860351562,178.0,57738.04296875,0.0,3044.223876953125,1.0,279.157470703125,283.0069274902344,296.0102233886719,300.7830810546875,293.1499938964844,293.1499938964844,279.45001220703125,40779.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878234386444092,1.0,0.0,0.0,3.5818467140197754,3.581871032714844,8.560661513001833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.9267578125,0.0,1493.7490234375,1895.4371337890625,0.0,2360.658203125,0.8945205807685852,1.0,0.0,3.0,1.0,0.0
18104940,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9303955435752868,0.5048822164535522,0.4555222988128662,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6378059387207031,0.5998992919921875,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8701890707015991,0.4181865751743316,0.293668657541275,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550732731819153,0.3960119187831878,0.3771055936813354,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7216973900794983,0.2326870262622833,1.0600581169128418,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19189453125,297.28680419921875,285.0097351074219,1.0,0.6247441172599792,0.3838526308536529,0.3838526308536529,1.0,1.0,-3.345895767211914,0.9582812190055848,2.387614488601685,0.2064320594072342,0.948996126651764,0.948996126651764,0.0,169.46441650390625,181.0,57242.2578125,0.0,3102.691650390625,1.0,279.44189453125,283.1436462402344,295.9422607421875,300.59576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776569664478302,1.0,0.0,0.0,3.6962571144104,3.6962811946868896,9.116279215959366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.65234375,0.0,1566.9901123046875,1895.4371337890625,0.0,2259.396484375,0.9141672849655152,1.0,0.0,3.0,1.0,0.0
18105000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9303955435752868,0.5048822164535522,0.4555222988128662,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6378059387207031,0.5998992919921875,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8701890707015991,0.4181865751743316,0.293668657541275,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550732731819153,0.3960119187831878,0.3771055936813354,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7216973900794983,0.2326870262622833,1.0600581169128418,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19189453125,297.28680419921875,285.0097351074219,1.0,0.6247441172599792,0.3838526308536529,0.3838526308536529,1.0,1.0,-3.345895767211914,0.9582812190055848,2.387614488601685,0.2064320594072342,0.948996126651764,0.948996126651764,0.0,169.46441650390625,181.0,57242.2578125,0.0,3102.691650390625,1.0,279.44189453125,283.1436462402344,295.9422607421875,300.59576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776569664478302,1.0,0.0,0.0,3.6962571144104,3.6962811946868896,9.116279215959366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.65234375,0.0,1566.9901123046875,1895.4371337890625,0.0,2259.396484375,0.9141672849655152,1.0,0.0,3.0,1.0,0.0
18105060,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9239365458488464,0.503462553024292,0.4547218978404999,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9982319474220276,0.6390949487686157,0.6051800847053528,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8671923875808716,0.4202601909637451,0.2953841388225555,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8514273762702942,0.3968277275562286,0.3782225549221039,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7189782857894897,0.2333635687828064,1.0644619464874268,284.9103088378906,284.95001220703125,300.4617614746094,292.9616394042969,298.1900634765625,297.2783203125,284.9117736816406,1.0,0.6286036968231201,0.3831073641777038,0.3831073641777038,1.0,1.0,-3.3599953651428223,0.9608247876167296,2.3991706371307373,0.2060283571481704,0.8642974495887756,0.8642974495887756,0.0,173.2512969970703,184.0,58115.078125,0.0,3155.69482421875,1.0,279.1573181152344,283.0202941894531,295.9913330078125,300.77166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871012687683105,1.0,0.0,0.0,3.5944132804870605,3.5944371223449707,8.620834819339507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.908203125,0.0,1490.29541015625,1895.4371337890625,0.0,2354.126220703125,0.8950403928756714,1.0,0.0,3.0,1.0,0.0
18105120,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9239365458488464,0.503462553024292,0.4547218978404999,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9982319474220276,0.6390949487686157,0.6051800847053528,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8671923875808716,0.4202601909637451,0.2953841388225555,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8514273762702942,0.3968277275562286,0.3782225549221039,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7189782857894897,0.2333635687828064,1.0644619464874268,284.9103088378906,284.95001220703125,300.4617614746094,292.9616394042969,298.1900634765625,297.2783203125,284.9117736816406,1.0,0.6286036968231201,0.3831073641777038,0.3831073641777038,1.0,1.0,-3.3599953651428223,0.9608247876167296,2.3991706371307373,0.2060283571481704,0.8642974495887756,0.8642974495887756,0.0,173.2512969970703,184.0,58115.078125,0.0,3155.69482421875,1.0,279.1573181152344,283.0202941894531,295.9913330078125,300.77166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871012687683105,1.0,0.0,0.0,3.5944132804870605,3.5944371223449707,8.620834819339507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.908203125,0.0,1490.29541015625,1895.4371337890625,0.0,2354.126220703125,0.8950403928756714,1.0,0.0,3.0,1.0,0.0
18105180,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.918021321296692,0.5031777024269104,0.4542974531650543,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952890872955322,0.6416529417037964,0.6073316335678101,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8645035624504089,0.4230671226978302,0.2972612679004669,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480245471000671,0.3981790542602539,0.3794393241405487,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7162939310073853,0.2342903017997741,1.0686938762664795,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.1952514648437,297.2797241210937,285.0155944824219,1.0,0.6319971084594727,0.3823620975017547,0.3823620975017547,1.0,1.0,-3.3708813190460205,0.9622985124588012,2.408582925796509,0.2050032764673233,0.9658606052398682,0.9658606052398682,0.0,176.89007568359375,187.0,57588.15234375,0.0,3201.026123046875,1.0,279.4420471191406,283.1409606933594,295.9286804199219,300.6053771972656,293.1499938964844,293.1499938964844,279.1499938964844,33035.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778667151927948,1.0,0.0,0.0,3.722440242767334,3.7224645614624015,9.245890737474838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5986328125,0.0,1592.6412353515625,1895.4371337890625,0.0,2278.181884765625,0.9195736646652222,1.0,0.0,3.0,1.0,0.0
18105240,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.918021321296692,0.5031777024269104,0.4542974531650543,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9952890872955322,0.6416529417037964,0.6073316335678101,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8645035624504089,0.4230671226978302,0.2972612679004669,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8480245471000671,0.3981790542602539,0.3794393241405487,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7162939310073853,0.2342903017997741,1.0686938762664795,285.0164794921875,284.95001220703125,300.4818115234375,292.948974609375,298.1952514648437,297.2797241210937,285.0155944824219,1.0,0.6319971084594727,0.3823620975017547,0.3823620975017547,1.0,1.0,-3.3708813190460205,0.9622985124588012,2.408582925796509,0.2050032764673233,0.9658606052398682,0.9658606052398682,0.0,176.89007568359375,187.0,57588.15234375,0.0,3201.026123046875,1.0,279.4420471191406,283.1409606933594,295.9286804199219,300.6053771972656,293.1499938964844,293.1499938964844,279.1499938964844,33035.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778667151927948,1.0,0.0,0.0,3.722440242767334,3.7224645614624015,9.245890737474838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5986328125,0.0,1592.6412353515625,1895.4371337890625,0.0,2278.181884765625,0.9195736646652222,1.0,0.0,3.0,1.0,0.0
18105300,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9152917265892028,0.5024575591087341,0.4540419578552246,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9939760565757751,0.6425795555114746,0.6085242033004761,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8633410930633545,0.4241210222244262,0.2982034385204315,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8465069532394409,0.3985683619976043,0.3800545930862427,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7150866389274597,0.2345845848321914,1.0708550214767456,284.8837890625,284.95001220703125,300.4919738769531,292.9423522949219,298.19561767578125,297.2773132324219,284.8806457519531,1.0,0.6336508393287659,0.381989449262619,0.381989449262619,1.0,1.0,-3.376488208770752,0.9630776643753052,2.413410425186157,0.2046204805374145,0.8781933784484863,0.8781933784484863,0.0,178.63487243652344,187.0,58649.57421875,0.0,3223.7275390625,1.0,279.1958923339844,282.9877624511719,295.9886169433594,300.8344421386719,293.1499938964844,293.1499938964844,279.1499938964844,36883.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868808507919312,1.0,0.0,0.0,3.704413414001465,3.704437971115112,9.15655618882738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.478515625,0.0,1601.2618408203125,1895.4371337890625,0.0,2352.1337890625,0.9160562753677368,1.0,0.0,3.0,1.0,0.0
18105360,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9115021824836732,0.501534104347229,0.453297346830368,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9919171333312988,0.6433204412460327,0.6093054413795471,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8613263964653015,0.4250072836875915,0.2988891005516052,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.844207763671875,0.3987811505794525,0.3803662955760956,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7131583094596863,0.2347379028797149,1.072084903717041,284.90203857421875,284.95001220703125,300.5021667480469,292.935546875,298.194580078125,297.27294921875,284.9037780761719,1.0,0.6351078748703003,0.381648451089859,0.381648451089859,1.0,1.0,-3.37921404838562,0.9629789590835572,2.416234970092773,0.2039679586887359,0.8699219822883606,0.8699219822883606,0.0,180.72457885742188,190.0,58430.625,0.0,3241.954833984375,1.0,279.1572265625,283.0055236816406,295.9693603515625,300.773193359375,293.1499938964844,293.1499938964844,279.45001220703125,38459.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78999263048172,1.0,0.0,0.0,3.627130031585693,3.6271543502807617,8.778484357208072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0703125,0.0,1526.157470703125,1895.4371337890625,0.0,2380.3046875,0.9021745920181274,1.0,0.0,3.0,1.0,0.0
18105420,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9069669842720032,0.5011860728263855,0.4527545273303985,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9897029399871826,0.6461011171340942,0.6116956472396851,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8595485687255859,0.427811324596405,0.3007227182388305,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416438102722168,0.4000194072723388,0.381427139043808,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7109596133232117,0.2355309128761291,1.075503706932068,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2011108398437,297.2759094238281,285.0128173828125,1.0,0.6380585432052612,0.3809664249420166,0.3809664249420166,1.0,1.0,-3.389019250869751,0.9642510414123536,2.424768209457397,0.2029591649770736,0.971784770488739,0.971784770488739,0.0,183.8138122558593,193.0,57839.73046875,0.0,3282.146484375,1.0,279.4422607421875,283.1317138671875,295.9007568359375,300.5946960449219,293.1499938964844,293.1499938964844,279.1499938964844,33170.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781383752822876,1.0,0.0,0.0,3.748157501220703,3.748182058334351,9.374086857860676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.302734375,0.0,1623.399169921875,1895.4371337890625,0.0,2302.57275390625,0.9254639744758606,1.0,0.0,3.0,1.0,0.0
18105480,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9069669842720032,0.5011860728263855,0.4527545273303985,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9897029399871826,0.6461011171340942,0.6116956472396851,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8595485687255859,0.427811324596405,0.3007227182388305,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8416438102722168,0.4000194072723388,0.381427139043808,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7109596133232117,0.2355309128761291,1.075503706932068,285.0136413574219,284.95001220703125,300.5227966308594,292.9214782714844,298.2011108398437,297.2759094238281,285.0128173828125,1.0,0.6380585432052612,0.3809664249420166,0.3809664249420166,1.0,1.0,-3.389019250869751,0.9642510414123536,2.424768209457397,0.2029591649770736,0.971784770488739,0.971784770488739,0.0,183.8138122558593,193.0,57839.73046875,0.0,3282.146484375,1.0,279.4422607421875,283.1317138671875,295.9007568359375,300.5946960449219,293.1499938964844,293.1499938964844,279.1499938964844,33170.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781383752822876,1.0,0.0,0.0,3.748157501220703,3.748182058334351,9.374086857860676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.302734375,0.0,1623.399169921875,1895.4371337890625,0.0,2302.57275390625,0.9254639744758606,1.0,0.0,3.0,1.0,0.0
18105540,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9017333388328552,0.4995373487472534,0.4517371356487274,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.986746311187744,0.6477674245834351,0.6136987805366516,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8570689558982849,0.4297924041748047,0.3023679852485657,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.838458240032196,0.4005540609359741,0.3822751939296722,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7081305980682373,0.2358923554420471,1.0784231424331665,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.20086669921875,297.26953125,284.9003601074219,1.0,0.6408932209014893,0.3802844285964966,0.3802844285964966,1.0,1.0,-3.396724462509156,0.9647986888885498,2.431925773620605,0.2019298821687698,0.8733533024787903,0.8733533024787903,0.0,187.30963134765625,196.0,58670.13671875,0.0,3320.064208984375,1.0,279.1566772460937,282.9955749511719,295.93975830078125,300.7588806152344,293.1499938964844,293.1499938964844,279.45001220703125,38598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924911975860596,1.0,0.0,0.0,3.650701761245728,3.650726318359375,8.892953360373212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.71875,0.0,1553.3961181640625,1895.4371337890625,0.0,2402.982177734375,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
18105600,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9017333388328552,0.4995373487472534,0.4517371356487274,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.986746311187744,0.6477674245834351,0.6136987805366516,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8570689558982849,0.4297924041748047,0.3023679852485657,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.838458240032196,0.4005540609359741,0.3822751939296722,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7081305980682373,0.2358923554420471,1.0784231424331665,284.8985595703125,284.95001220703125,300.54364013671875,292.9068298339844,298.20086669921875,297.26953125,284.9003601074219,1.0,0.6408932209014893,0.3802844285964966,0.3802844285964966,1.0,1.0,-3.396724462509156,0.9647986888885498,2.431925773620605,0.2019298821687698,0.8733533024787903,0.8733533024787903,0.0,187.30963134765625,196.0,58670.13671875,0.0,3320.064208984375,1.0,279.1566772460937,282.9955749511719,295.93975830078125,300.7588806152344,293.1499938964844,293.1499938964844,279.45001220703125,38598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924911975860596,1.0,0.0,0.0,3.650701761245728,3.650726318359375,8.892953360373212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.71875,0.0,1553.3961181640625,1895.4371337890625,0.0,2402.982177734375,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
