time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8979793787002563,0.4992077946662903,0.4511942267417907,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9847783446311952,0.6505048871040344,0.6160407662391663,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8557374477386475,0.4326753914356231,0.3042425513267517,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8362783789634705,0.4017536640167236,0.3832829594612121,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7061243057250977,0.2366275042295456,1.0815098285675049,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2079772949219,297.2729797363281,285.01300048828125,1.0,0.6436610221862793,0.3796577453613281,0.3796577453613281,1.0,1.0,-3.406057596206665,0.9660488367080688,2.4400088787078857,0.200998306274414,0.9767335653305054,0.9767335653305054,0.0,190.1943359375,199.0,58040.80078125,0.0,3358.3779296875,1.0,279.4423828125,283.1256103515625,295.8699645996094,300.5765991210937,293.1499938964844,293.1499938964844,279.1499938964844,33261.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836610078811646,1.0,0.0,0.0,3.7674856185913086,3.767510414123535,9.47101455039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.533203125,0.0,1646.696533203125,1895.4371337890625,0.0,2323.07177734375,0.9298939108848572,1.0,0.0,3.0,1.0,0.0
18105720,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8979793787002563,0.4992077946662903,0.4511942267417907,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9847783446311952,0.6505048871040344,0.6160407662391663,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8557374477386475,0.4326753914356231,0.3042425513267517,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8362783789634705,0.4017536640167236,0.3832829594612121,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7061243057250977,0.2366275042295456,1.0815098285675049,285.0137634277344,284.95001220703125,300.564697265625,292.89166259765625,298.2079772949219,297.2729797363281,285.01300048828125,1.0,0.6436610221862793,0.3796577453613281,0.3796577453613281,1.0,1.0,-3.406057596206665,0.9660488367080688,2.4400088787078857,0.200998306274414,0.9767335653305054,0.9767335653305054,0.0,190.1943359375,199.0,58040.80078125,0.0,3358.3779296875,1.0,279.4423828125,283.1256103515625,295.8699645996094,300.5765991210937,293.1499938964844,293.1499938964844,279.1499938964844,33261.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836610078811646,1.0,0.0,0.0,3.7674856185913086,3.767510414123535,9.47101455039956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.533203125,0.0,1646.696533203125,1895.4371337890625,0.0,2323.07177734375,0.9298939108848572,1.0,0.0,3.0,1.0,0.0
18105780,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8946583867073059,0.497964859008789,0.4505628645420074,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9828684329986572,0.6517289280891418,0.6176425814628601,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8543647527694702,0.4342429041862488,0.3056014776229858,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8343079686164856,0.4021519422531128,0.3839861452579498,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7043229341506958,0.2368869185447693,1.083815574645996,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2081604003906,297.2684326171875,284.8850402832031,1.0,0.6457728147506714,0.3791814744472503,0.3791814744472503,1.0,1.0,-3.4124882221221924,0.9667643308639526,2.4457240104675293,0.2004169523715973,0.8766130805015564,0.8766130805015564,0.0,192.65594482421875,199.0,58949.39453125,0.0,3387.63671875,1.0,279.16656494140625,282.97589111328125,295.9238586425781,300.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,38738.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939879894256592,1.0,0.0,0.0,3.6954715251922607,3.6954963207244873,9.112404200095624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7421875,0.0,1605.0975341796875,1895.4371337890625,0.0,2416.591064453125,0.916785717010498,1.0,0.0,3.0,1.0,0.0
18105840,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8932584524154663,0.4975723922252655,0.4501903355121612,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9819583296775818,0.6520928740501404,0.6179775595664978,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.853632926940918,0.4347265958786011,0.3059368431568146,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8334097862243652,0.4022485017776489,0.3840930759906769,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7034803032875061,0.2369374185800552,1.0841834545135498,284.8972473144531,284.95001220703125,300.5858764648437,292.8760681152344,298.2080383300781,297.2667541503906,284.8990783691406,1.0,0.6463720202445984,0.379031091928482,0.379031091928482,1.0,1.0,-3.413417339324951,0.9666255116462708,2.446791887283325,0.2000769823789596,0.8770202994346619,0.8770202994346619,0.0,193.5708923339844,202.0,58877.97265625,0.0,3395.13525390625,1.0,279.1565246582031,282.9879455566406,295.9085998535156,300.7405090332031,293.1499938964844,293.1499938964844,279.45001220703125,38617.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946755886077881,1.0,0.0,0.0,3.670707941055298,3.670732736587525,8.990689366328297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.94140625,0.0,1576.0238037109375,1895.4371337890625,0.0,2422.848388671875,0.9118598103523254,1.0,0.0,3.0,1.0,0.0
18105900,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8909940123558044,0.4973151385784149,0.4496842324733734,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9805777668952942,0.6533268690109253,0.6188936233520508,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8526490330696106,0.436122715473175,0.3067688345909118,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8320152163505554,0.4027517437934875,0.3844359815120697,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.702157199382782,0.2372228503227234,1.0852044820785522,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2109069824219,297.267578125,285.0219116210937,1.0,0.6476415991783142,0.3787177503108978,0.3787177503108978,1.0,1.0,-3.4165446758270264,0.966734766960144,2.4498097896575928,0.1994169503450393,0.9618480801582336,0.9618480801582336,0.0,195.1880798339844,202.0,58031.73828125,0.0,3411.875244140625,1.0,279.402099609375,283.1255187988281,295.83526611328125,300.51202392578125,293.1499938964844,293.1499938964844,279.45001220703125,34167.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878245711326599,1.0,0.0,0.0,3.717665195465088,3.717689514160156,9.222185326507316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2919921875,0.0,1595.7987060546875,1895.4371337890625,0.0,2360.66845703125,0.9207231402397156,1.0,0.0,3.0,1.0,0.0
18105960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8897515535354614,0.4972535073757171,0.4496429562568664,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.980050265789032,0.6547540426254272,0.6202335953712463,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8525308966636658,0.4376932978630066,0.3078595399856567,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8314042091369629,0.4034125506877899,0.3850575089454651,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7015873193740845,0.2376265227794647,1.0870301723480225,285.0150756835937,284.95001220703125,300.6072082519531,292.8601379394531,298.2153625488281,297.2705078125,285.013916015625,1.0,0.6490437984466553,0.3783967792987823,0.3783967792987823,1.0,1.0,-3.422358751296997,0.9677090048789978,2.4546496868133545,0.1990620791912078,0.9820539951324464,0.9820539951324464,0.0,196.39630126953125,205.0,58218.546875,0.0,3432.551513671875,1.0,279.44342041015625,283.1204833984375,295.8370666503906,300.5550537109375,293.1499938964844,293.1499938964844,279.1499938964844,33256.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857230305671692,1.0,0.0,0.0,3.785992383956909,3.786017417907715,9.564290621710825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.32421875,0.0,1668.5018310546875,1895.4371337890625,0.0,2341.6728515625,0.9338610172271729,1.0,0.0,3.0,1.0,0.0
18106020,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8853216767311096,0.4956247210502624,0.4486578404903412,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9772832989692688,0.6562497615814209,0.622098445892334,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8506829738616943,0.4398151636123657,0.3096104264259338,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287315964698792,0.4038666784763336,0.3858368396759033,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990811824798584,0.2378900945186615,1.0895121097564695,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2153625488281,297.2643127441406,284.8978576660156,1.0,0.651681125164032,0.377754807472229,0.377754807472229,1.0,1.0,-3.429455518722534,0.9681342244148254,2.461321353912353,0.1980540007352829,0.8806565403938293,0.8806565403938293,0.0,199.728256225586,208.0,59066.26171875,0.0,3468.742431640625,1.0,279.1564025878906,282.9805908203125,295.8763427734375,300.71978759765625,293.1499938964844,293.1499938964844,279.45001220703125,38612.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967472076416016,1.0,0.0,0.0,3.689355373382568,3.689380168914795,9.082266956284002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.107421875,0.0,1597.153076171875,1895.4371337890625,0.0,2441.723876953125,0.9159829616546632,1.0,0.0,3.0,1.0,0.0
18106080,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8853216767311096,0.4956247210502624,0.4486578404903412,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9772832989692688,0.6562497615814209,0.622098445892334,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8506829738616943,0.4398151636123657,0.3096104264259338,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8287315964698792,0.4038666784763336,0.3858368396759033,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6990811824798584,0.2378900945186615,1.0895121097564695,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2153625488281,297.2643127441406,284.8978576660156,1.0,0.651681125164032,0.377754807472229,0.377754807472229,1.0,1.0,-3.429455518722534,0.9681342244148254,2.461321353912353,0.1980540007352829,0.8806565403938293,0.8806565403938293,0.0,199.728256225586,208.0,59066.26171875,0.0,3468.742431640625,1.0,279.1564025878906,282.9805908203125,295.8763427734375,300.71978759765625,293.1499938964844,293.1499938964844,279.45001220703125,38612.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967472076416016,1.0,0.0,0.0,3.689355373382568,3.689380168914795,9.082266956284002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.107421875,0.0,1597.153076171875,1895.4371337890625,0.0,2441.723876953125,0.9159829616546632,1.0,0.0,3.0,1.0,0.0
18106140,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820118308067322,0.4953137040138244,0.4481139779090881,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.975397765636444,0.6588293313980103,0.624271810054779,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8497538566589355,0.442866563796997,0.3115876019001007,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268402218818665,0.4049950838088989,0.3867638111114502,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972638368606567,0.2385367900133133,1.0921552181243896,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.22283935546875,297.2682800292969,285.0144348144531,1.0,0.6542854905128479,0.377112865447998,0.377112865447998,1.0,1.0,-3.438077211380005,0.9690673351287842,2.4690098762512207,0.196959376335144,0.9868481755256652,0.9868481755256652,0.0,202.53077697753903,211.0,58380.48046875,0.0,3505.6083984375,1.0,279.4435119628906,283.11505126953125,295.8044738769531,300.5326232910156,293.1499938964844,293.1499938964844,279.1499938964844,33311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877346873283386,1.0,0.0,0.0,3.802140951156616,3.802165985107422,9.64605419540021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9443359375,0.0,1688.1534423828125,1895.4371337890625,0.0,2359.855712890625,0.937500298023224,1.0,0.0,3.0,1.0,0.0
18106200,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8820118308067322,0.4953137040138244,0.4481139779090881,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.975397765636444,0.6588293313980103,0.624271810054779,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8497538566589355,0.442866563796997,0.3115876019001007,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8268402218818665,0.4049950838088989,0.3867638111114502,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6972638368606567,0.2385367900133133,1.0921552181243896,285.0155639648437,284.95001220703125,300.6499938964844,292.82763671875,298.22283935546875,297.2682800292969,285.0144348144531,1.0,0.6542854905128479,0.377112865447998,0.377112865447998,1.0,1.0,-3.438077211380005,0.9690673351287842,2.4690098762512207,0.196959376335144,0.9868481755256652,0.9868481755256652,0.0,202.53077697753903,211.0,58380.48046875,0.0,3505.6083984375,1.0,279.4435119628906,283.11505126953125,295.8044738769531,300.5326232910156,293.1499938964844,293.1499938964844,279.1499938964844,33311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877346873283386,1.0,0.0,0.0,3.802140951156616,3.802165985107422,9.64605419540021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9443359375,0.0,1688.1534423828125,1895.4371337890625,0.0,2359.855712890625,0.937500298023224,1.0,0.0,3.0,1.0,0.0
18106260,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8778032064437866,0.493685781955719,0.4471333622932434,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726340770721436,0.660226047039032,0.6260508894920349,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480892181396484,0.4450558125972748,0.3133891522884369,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8242869973182678,0.4054055511951446,0.3875061273574829,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6948451995849609,0.2387547940015792,1.0944442749023438,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.22271728515625,297.2620544433594,284.8965759277344,1.0,0.6568623781204224,0.3764497339725494,0.3764497339725494,1.0,1.0,-3.4448611736297607,0.9693095684051514,2.4755516052246094,0.1958423554897308,0.8841318488121033,0.8841318488121033,0.0,205.85438537597656,214.0,59237.95703125,0.0,3541.30078125,1.0,279.1562805175781,282.9733581542969,295.8434753417969,300.6973571777344,293.1499938964844,293.1499938964844,279.45001220703125,38607.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987311482429504,1.0,0.0,0.0,3.706910610198975,3.70693564414978,9.16890599000908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4794921875,0.0,1617.2236328125,1895.4371337890625,0.0,2459.829833984375,0.9198700189590454,1.0,0.0,3.0,1.0,0.0
18106320,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8778032064437866,0.493685781955719,0.4471333622932434,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9726340770721436,0.660226047039032,0.6260508894920349,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480892181396484,0.4450558125972748,0.3133891522884369,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8242869973182678,0.4054055511951446,0.3875061273574829,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6948451995849609,0.2387547940015792,1.0944442749023438,284.894775390625,284.95001220703125,300.6714172363281,292.8111877441406,298.22271728515625,297.2620544433594,284.8965759277344,1.0,0.6568623781204224,0.3764497339725494,0.3764497339725494,1.0,1.0,-3.4448611736297607,0.9693095684051514,2.4755516052246094,0.1958423554897308,0.8841318488121033,0.8841318488121033,0.0,205.85438537597656,214.0,59237.95703125,0.0,3541.30078125,1.0,279.1562805175781,282.9733581542969,295.8434753417969,300.6973571777344,293.1499938964844,293.1499938964844,279.45001220703125,38607.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987311482429504,1.0,0.0,0.0,3.706910610198975,3.70693564414978,9.16890599000908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4794921875,0.0,1617.2236328125,1895.4371337890625,0.0,2459.829833984375,0.9198700189590454,1.0,0.0,3.0,1.0,0.0
18106380,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746593594551086,0.4933781921863556,0.4465886354446411,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9707493185997008,0.6627185940742493,0.628136157989502,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472973704338074,0.4481898546218872,0.3154191672801971,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224702477455139,0.4064962863922119,0.3883939087390899,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930816769599915,0.2393600791692733,1.096890568733215,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.23016357421875,297.2662353515625,285.0150451660156,1.0,0.659407377243042,0.3757866322994232,0.3757866322994232,1.0,1.0,-3.453155517578125,0.9700512290000916,2.4831042289733887,0.1946289241313934,0.9913729429244996,0.9913729429244996,0.0,208.6503448486328,217.0,58525.17578125,0.0,3577.666015625,1.0,279.4436340332031,283.10992431640625,295.7712707519531,300.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,33361.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896544337272644,1.0,0.0,0.0,3.816954135894776,3.81697940826416,9.721362630443764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.3603515625,0.0,1706.324462890625,1895.4371337890625,0.0,2377.239013671875,0.940887212753296,1.0,0.0,3.0,1.0,0.0
18106440,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8746593594551086,0.4933781921863556,0.4465886354446411,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9707493185997008,0.6627185940742493,0.628136157989502,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8472973704338074,0.4481898546218872,0.3154191672801971,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8224702477455139,0.4064962863922119,0.3883939087390899,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6930816769599915,0.2393600791692733,1.096890568733215,285.0161437988281,284.95001220703125,300.6928100585937,292.7947692871094,298.23016357421875,297.2662353515625,285.0150451660156,1.0,0.659407377243042,0.3757866322994232,0.3757866322994232,1.0,1.0,-3.453155517578125,0.9700512290000916,2.4831042289733887,0.1946289241313934,0.9913729429244996,0.9913729429244996,0.0,208.6503448486328,217.0,58525.17578125,0.0,3577.666015625,1.0,279.4436340332031,283.10992431640625,295.7712707519531,300.5083923339844,293.1499938964844,293.1499938964844,279.1499938964844,33361.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896544337272644,1.0,0.0,0.0,3.816954135894776,3.81697940826416,9.721362630443764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.3603515625,0.0,1706.324462890625,1895.4371337890625,0.0,2377.239013671875,0.940887212753296,1.0,0.0,3.0,1.0,0.0
18106500,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8731420636177063,0.4926863014698028,0.4463538825511932,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9698436856269836,0.6634990572929382,0.6292293071746826,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8469590544700623,0.4494138062000274,0.3164831101894378,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8216231465339661,0.4067794680595398,0.3889046311378479,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6922838687896729,0.2395221590995788,1.0984067916870115,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2309875488281,297.2643737792969,284.87744140625,1.0,0.6607481837272644,0.3754550814628601,0.3754550814628601,1.0,1.0,-3.4579126834869385,0.9706112146377563,2.487301588058472,0.1942219734191894,0.9014824628829956,0.9014824628829956,0.0,210.08355712890625,217.0,59631.640625,0.0,3597.575927734375,1.0,279.1939392089844,282.953369140625,295.8299560546875,300.736083984375,293.1499938964844,293.1499938964844,279.1499938964844,36809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797604501247406,1.0,0.0,0.0,3.79987907409668,3.799904823303223,9.634580919737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.50390625,0.0,1712.7010498046875,1895.4371337890625,0.0,2449.5439453125,0.9376178979873656,1.0,0.0,3.0,1.0,0.0
18106560,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8706644177436829,0.4917575120925903,0.4456154406070709,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9679914712905884,0.6640205979347229,0.6298307180404663,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8457991480827332,0.4504512846469879,0.317273199558258,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8200103640556335,0.4068672060966491,0.3891008794307709,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6907456517219543,0.2395370006561279,1.0989998579025269,284.8939514160156,284.95001220703125,300.714111328125,292.7784423828125,298.2299499511719,297.260009765625,284.895751953125,1.0,0.6619290709495544,0.3751267194747925,0.3751267194747925,1.0,1.0,-3.459651231765747,0.9701876044273376,2.4894635677337646,0.1934730410575866,0.8876702189445496,0.8876702189445496,0.0,211.96766662597656,220.0,59394.5703125,0.0,3612.904541015625,1.0,279.15655517578125,282.96685791015625,295.8102722167969,300.6734924316406,293.1499938964844,293.1499938964844,279.45001220703125,38554.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005614876747131,1.0,0.0,0.0,3.723321676254273,3.723346710205078,9.250269386029686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.9990234375,0.0,1635.7786865234375,1895.4371337890625,0.0,2476.5595703125,0.9235559105873108,1.0,0.0,3.0,1.0,0.0
18106620,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8676820993423462,0.4914521872997284,0.4450726807117462,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9661106467247008,0.6664248704910278,0.6318302750587463,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8451347351074219,0.4536686837673187,0.3193584680557251,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182523250579834,0.4079217910766601,0.3899531662464142,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890366077423096,0.240104392170906,1.1012717485427856,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374267578125,297.26434326171875,285.0156555175781,1.0,0.6644210815429688,0.3744699656963348,0.3744699656963348,1.0,1.0,-3.467658758163452,0.9708347916603088,2.496824026107788,0.1922297775745391,0.9957274794578552,0.9957274794578552,0.0,214.7582550048828,223.0,58657.41796875,0.0,3648.845947265625,1.0,279.4437255859375,283.1050109863281,295.738525390625,300.4836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33407.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914544939994812,1.0,0.0,0.0,3.8307909965515137,3.8308162689208975,9.791972388484282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2666015625,0.0,1723.407958984375,1895.4371337890625,0.0,2393.56689453125,0.9440509676933287,1.0,0.0,3.0,1.0,0.0
18106680,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8676820993423462,0.4914521872997284,0.4450726807117462,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9661106467247008,0.6664248704910278,0.6318302750587463,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8451347351074219,0.4536686837673187,0.3193584680557251,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8182523250579834,0.4079217910766601,0.3899531662464142,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6890366077423096,0.240104392170906,1.1012717485427856,285.0167236328125,284.95001220703125,300.7353210449219,292.7622985839844,298.2374267578125,297.26434326171875,285.0156555175781,1.0,0.6644210815429688,0.3744699656963348,0.3744699656963348,1.0,1.0,-3.467658758163452,0.9708347916603088,2.496824026107788,0.1922297775745391,0.9957274794578552,0.9957274794578552,0.0,214.7582550048828,223.0,58657.41796875,0.0,3648.845947265625,1.0,279.4437255859375,283.1050109863281,295.738525390625,300.4836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33407.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914544939994812,1.0,0.0,0.0,3.8307909965515137,3.8308162689208975,9.791972388484282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2666015625,0.0,1723.407958984375,1895.4371337890625,0.0,2393.56689453125,0.9440509676933287,1.0,0.0,3.0,1.0,0.0
18106740,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638887405395508,0.4898328483104706,0.4441066086292267,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633595943450928,0.6676273345947266,0.6334405541419983,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.843786358833313,0.4559989869594574,0.3212657272815704,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.815860390663147,0.4082523286342621,0.3906272947788238,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867795586585999,0.2402424067258834,1.10322105884552,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.237060546875,297.2580871582031,284.8944091796875,1.0,0.6668931841850281,0.3738132417201996,0.3738132417201996,1.0,1.0,-3.4738943576812744,0.9708787798881532,2.503015518188477,0.1910439133644104,0.8906394243240356,0.8906394243240356,0.0,218.07275390625,226.0,59538.0859375,0.0,3683.6953125,1.0,279.15606689453125,282.9598999023437,295.7783203125,300.64990234375,293.1499938964844,293.1499938964844,279.45001220703125,38587.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023557066917419,1.0,0.0,0.0,3.73858094215393,3.738606214523315,9.326245731244852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.16796875,0.0,1653.8035888671875,1895.4371337890625,0.0,2492.982421875,0.9268845915794371,1.0,0.0,3.0,1.0,0.0
18106800,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8638887405395508,0.4898328483104706,0.4441066086292267,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9633595943450928,0.6676273345947266,0.6334405541419983,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.843786358833313,0.4559989869594574,0.3212657272815704,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.815860390663147,0.4082523286342621,0.3906272947788238,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6867795586585999,0.2402424067258834,1.10322105884552,284.8926086425781,284.95001220703125,300.75634765625,292.74639892578125,298.237060546875,297.2580871582031,284.8944091796875,1.0,0.6668931841850281,0.3738132417201996,0.3738132417201996,1.0,1.0,-3.4738943576812744,0.9708787798881532,2.503015518188477,0.1910439133644104,0.8906394243240356,0.8906394243240356,0.0,218.07275390625,226.0,59538.0859375,0.0,3683.6953125,1.0,279.15606689453125,282.9598999023437,295.7783203125,300.64990234375,293.1499938964844,293.1499938964844,279.45001220703125,38587.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023557066917419,1.0,0.0,0.0,3.73858094215393,3.738606214523315,9.326245731244852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.16796875,0.0,1653.8035888671875,1895.4371337890625,0.0,2492.982421875,0.9268845915794371,1.0,0.0,3.0,1.0,0.0
18106860,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.861054003238678,0.489533007144928,0.4435628056526184,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614771604537964,0.669944703578949,0.6353501677513123,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8432335257530212,0.4593022167682647,0.3234046399593353,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141382336616516,0.4092728495597839,0.3914425671100616,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851179599761963,0.2407747656106948,1.105321764945984,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2445678710937,297.2625427246094,285.0163269042969,1.0,0.6693335771560669,0.3731808960437774,0.3731808960437774,1.0,1.0,-3.4816064834594727,0.9714825749397278,2.5101239681243896,0.1898206621408462,0.9998593926429749,0.9998593926429749,0.0,220.8611297607422,229.0,58779.51171875,0.0,3719.18701171875,1.0,279.4438171386719,283.1003723144531,295.7066955566406,300.4590759277344,293.1499938964844,293.1499938964844,279.1499938964844,33454.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931416630744934,1.0,0.0,0.0,3.843669891357422,3.8436954021453857,9.85792325991497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9482421875,0.0,1739.44384765625,1895.4371337890625,0.0,2408.89404296875,0.9469982981681824,1.0,0.0,3.0,1.0,0.0
18106920,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.861054003238678,0.489533007144928,0.4435628056526184,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9614771604537964,0.669944703578949,0.6353501677513123,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8432335257530212,0.4593022167682647,0.3234046399593353,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8141382336616516,0.4092728495597839,0.3914425671100616,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6851179599761963,0.2407747656106948,1.105321764945984,285.0173645019531,284.95001220703125,300.7771911621094,292.7308959960937,298.2445678710937,297.2625427246094,285.0163269042969,1.0,0.6693335771560669,0.3731808960437774,0.3731808960437774,1.0,1.0,-3.4816064834594727,0.9714825749397278,2.5101239681243896,0.1898206621408462,0.9998593926429749,0.9998593926429749,0.0,220.8611297607422,229.0,58779.51171875,0.0,3719.18701171875,1.0,279.4438171386719,283.1003723144531,295.7066955566406,300.4590759277344,293.1499938964844,293.1499938964844,279.1499938964844,33454.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931416630744934,1.0,0.0,0.0,3.843669891357422,3.8436954021453857,9.85792325991497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.9482421875,0.0,1739.44384765625,1895.4371337890625,0.0,2408.89404296875,0.9469982981681824,1.0,0.0,3.0,1.0,0.0
18106980,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8581737279891968,0.4881755113601684,0.442844420671463,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.959336757659912,0.6708847284317017,0.6367228031158447,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8423454761505127,0.4613226056098938,0.3251014053821563,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8122965097427368,0.4095343649387359,0.3920432031154632,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6834079623222351,0.2408774048089981,1.1070257425308228,284.8846740722656,284.95001220703125,300.7945251464844,292.7182006835937,298.2442626953125,297.25738525390625,284.8864440917969,1.0,0.6714062690734863,0.3726496994495392,0.3726496994495392,1.0,1.0,-3.487217664718628,0.9716894030570984,2.5155282020568848,0.1889350116252899,0.8954742550849915,0.8954742550849915,0.0,223.5715484619141,229.0,59731.87890625,0.0,3749.142822265625,1.0,279.1622619628906,282.9476318359375,295.7569580078125,300.64764404296875,293.1499938964844,293.1499938964844,279.1499938964844,38518.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035922646522522,1.0,0.0,0.0,3.769590854644776,3.7696166038513184,9.481602205596572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.720703125,0.0,1689.7933349609375,1895.4371337890625,0.0,2504.31396484375,0.9334955215454102,1.0,0.0,3.0,1.0,0.0
18107040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8574426770210266,0.4879209697246551,0.4425983428955078,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9587264657020568,0.6710517406463623,0.6368702054023743,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8420146107673645,0.4617054760456085,0.3253621160984039,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.811783492565155,0.4095669090747833,0.3920813500881195,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6829299926757812,0.2408777326345443,1.1071116924285889,284.8929748535156,284.95001220703125,300.7978210449219,292.7158203125,298.2441101074219,297.2563171386719,284.8945007324219,1.0,0.6717569828033447,0.3725485205650329,0.3725485205650329,1.0,1.0,-3.4875617027282715,0.971493124961853,2.516068458557129,0.1886638104915619,0.8942416906356812,0.8942416906356812,0.0,224.1772003173828,232.0,59672.94921875,0.0,3753.60205078125,1.0,279.1568908691406,282.9547424316406,295.7466125488281,300.6259155273437,293.1499938964844,293.1499938964844,279.45001220703125,38500.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039193749427795,1.0,0.0,0.0,3.753161907196045,3.753187417984009,9.39913547881588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0859375,0.0,1670.2376708984375,1895.4371337890625,0.0,2507.31298828125,0.9301242232322692,1.0,0.0,3.0,1.0,0.0
18107100,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.855675458908081,0.4876591265201568,0.4420931935310364,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9573424458503724,0.6720507740974426,0.6375575661659241,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8414227366447449,0.4632999897003174,0.3263211250305176,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8105810284614563,0.4099705219268799,0.3923271894454956,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6817970871925354,0.2410611808300018,1.1076664924621582,285.0198059082031,284.95001220703125,300.8080444335937,292.70849609375,298.24688720703125,297.25738525390625,285.02252197265625,1.0,0.6728832125663757,0.3722323477268219,0.3722323477268219,1.0,1.0,-3.4898900985717773,0.9712916016578674,2.518598318099976,0.1878723353147506,0.9809845685958862,0.9809845685958862,0.0,225.7820281982422,232.0,58728.6484375,0.0,3768.938720703125,1.0,279.4045104980469,283.0986022949219,295.67431640625,300.3930969238281,293.1499938964844,293.1499938964844,279.45001220703125,34440.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969898581504822,1.0,0.0,0.0,3.7914888858795166,3.791514158248901,9.592081369191874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5830078125,0.0,1684.2314453125,1895.4371337890625,0.0,2443.936279296875,0.937529444694519,1.0,0.0,3.0,1.0,0.0
18107160,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8547635674476624,0.4876253008842468,0.4420633316040039,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9568615555763244,0.6732812523841858,0.6386989951133728,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8415791988372803,0.4650949835777282,0.3275607228279114,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8100951910018921,0.4105558395385742,0.3928678929805755,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6813288331031799,0.2413792461156845,1.1090754270553589,285.0184936523437,284.95001220703125,300.81817626953125,292.7012939453125,298.25152587890625,297.26092529296875,285.0175170898437,1.0,0.674152672290802,0.3719134628772735,0.3719134628772735,1.0,1.0,-3.4950597286224365,0.9720044136047364,2.5230553150177,0.1873959451913833,1.0,1.0,0.0,226.95611572265625,235.0,58890.8359375,0.0,3788.779541015625,1.0,279.44390869140625,283.0964660644531,295.6766052246094,300.4355163574219,293.1499938964844,293.1499938964844,279.1499938964844,33516.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794695258140564,1.0,0.0,0.0,3.855015993118286,3.855041742324829,9.916208227878087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4296875,0.0,1753.8214111328125,1895.4371337890625,0.0,2423.02783203125,0.9496268033981324,1.0,0.0,3.0,1.0,0.0
18107220,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513404130935669,0.486023485660553,0.4411113560199737,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541343450546264,0.6742957234382629,0.6401388049125671,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404947519302368,0.4675737917423248,0.3295747637748718,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077707886695862,0.4108178615570068,0.3934796750545501,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792225241661072,0.2414524406194687,1.1107392311096191,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2508544921875,297.2547302246094,284.8941345214844,1.0,0.6765340566635132,0.3712756931781769,0.3712756931781769,1.0,1.0,-3.50081753730774,0.9719189405441284,2.5288987159729004,0.1861879527568817,0.8974001407623291,0.8974001407623291,0.0,230.26531982421875,238.0,59800.96484375,0.0,3822.896728515625,1.0,279.15679931640625,282.94921875,295.71795654296875,300.6044311523437,293.1499938964844,293.1499938964844,279.45001220703125,38467.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054057359695435,1.0,0.0,0.0,3.7666494846344,3.7666752338409424,9.466810979574802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3017578125,0.0,1685.916015625,1895.4371337890625,0.0,2520.95068359375,0.9330992698669434,1.0,0.0,3.0,1.0,0.0
18107280,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8513404130935669,0.486023485660553,0.4411113560199737,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9541343450546264,0.6742957234382629,0.6401388049125671,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8404947519302368,0.4675737917423248,0.3295747637748718,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8077707886695862,0.4108178615570068,0.3934796750545501,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6792225241661072,0.2414524406194687,1.1107392311096191,284.89263916015625,284.95001220703125,300.8382263183594,292.6874389648437,298.2508544921875,297.2547302246094,284.8941345214844,1.0,0.6765340566635132,0.3712756931781769,0.3712756931781769,1.0,1.0,-3.50081753730774,0.9719189405441284,2.5288987159729004,0.1861879527568817,0.8974001407623291,0.8974001407623291,0.0,230.26531982421875,238.0,59800.96484375,0.0,3822.896728515625,1.0,279.15679931640625,282.94921875,295.71795654296875,300.6044311523437,293.1499938964844,293.1499938964844,279.45001220703125,38467.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054057359695435,1.0,0.0,0.0,3.7666494846344,3.7666752338409424,9.466810979574802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.3017578125,0.0,1685.916015625,1895.4371337890625,0.0,2520.95068359375,0.9330992698669434,1.0,0.0,3.0,1.0,0.0
18107340,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8487946391105652,0.4857325255870819,0.440579205751419,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9522761106491088,0.6764366030693054,0.6418803334236145,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8401581645011902,0.4710495173931122,0.3318295478820801,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8060903549194336,0.4117761850357055,0.3942351341247558,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6776715517044067,0.2419251501560211,1.1125673055648804,285.0196228027344,284.95001220703125,300.8579406738281,292.6742858886719,298.2581481933594,297.2594909667969,285.018798828125,1.0,0.6788864731788635,0.3706378936767578,0.3706378936767578,1.0,1.0,-3.5080809593200684,0.9723284244537354,2.535752534866333,0.184867650270462,1.0,1.0,0.0,233.0411071777344,226.0,58993.36328125,0.0,3857.729248046875,1.0,279.4440002441406,283.09283447265625,295.6493530273437,300.4145202636719,293.1499938964844,293.1499938964844,279.1499938964844,33648.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961078882217407,1.0,0.0,0.0,3.8653314113616943,3.865357160568237,9.969347729565925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9931640625,0.0,1767.5618896484375,1895.4371337890625,0.0,2435.894775390625,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
18107400,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8487946391105652,0.4857325255870819,0.440579205751419,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9522761106491088,0.6764366030693054,0.6418803334236145,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8401581645011902,0.4710495173931122,0.3318295478820801,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8060903549194336,0.4117761850357055,0.3942351341247558,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6776715517044067,0.2419251501560211,1.1125673055648804,285.0196228027344,284.95001220703125,300.8579406738281,292.6742858886719,298.2581481933594,297.2594909667969,285.018798828125,1.0,0.6788864731788635,0.3706378936767578,0.3706378936767578,1.0,1.0,-3.5080809593200684,0.9723284244537354,2.535752534866333,0.184867650270462,1.0,1.0,0.0,233.0411071777344,226.0,58993.36328125,0.0,3857.729248046875,1.0,279.4440002441406,283.09283447265625,295.6493530273437,300.4145202636719,293.1499938964844,293.1499938964844,279.1499938964844,33648.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961078882217407,1.0,0.0,0.0,3.8653314113616943,3.865357160568237,9.969347729565925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.9931640625,0.0,1767.5618896484375,1895.4371337890625,0.0,2435.894775390625,0.9519407749176024,1.0,0.0,3.0,1.0,0.0
18107460,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8514971733093262,0.4841604828834533,0.4393916726112366,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.95717853307724,0.6773675084114075,0.6429734230041504,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450159430503845,0.4736183285713196,0.3337056338787079,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097091317176819,0.4120203256607055,0.3945574164390564,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.680766761302948,0.2419861406087875,1.1128712892532349,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2571716308594,297.25347900390625,284.8927001953125,1.0,0.677050769329071,0.3699818551540375,0.3699818551540375,1.0,1.0,-3.510993003845215,0.971248984336853,2.539744138717652,0.1833537220954895,0.8992714285850525,0.8992714285850525,0.0,229.402084350586,214.0,59889.00390625,0.0,3843.231201171875,1.0,279.1567077636719,282.9435729980469,295.6920166015625,300.583984375,293.1499938964844,293.1499938964844,278.8500061035156,38490.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067058324813843,1.0,0.0,0.0,3.777772665023804,3.777798414230346,9.522805726192018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.751953125,0.0,1699.309326171875,1895.4371337890625,0.0,2532.890869140625,0.9355684518814088,1.0,0.0,3.0,1.0,0.0
