time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8514971733093262,0.4841604828834533,0.4393916726112366,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.95717853307724,0.6773675084114075,0.6429734230041504,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8450159430503845,0.4736183285713196,0.3337056338787079,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8097091317176819,0.4120203256607055,0.3945574164390564,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.680766761302948,0.2419861406087875,1.1128712892532349,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2571716308594,297.25347900390625,284.8927001953125,1.0,0.677050769329071,0.3699818551540375,0.3699818551540375,1.0,1.0,-3.510993003845215,0.971248984336853,2.539744138717652,0.1833537220954895,0.8992714285850525,0.8992714285850525,0.0,229.402084350586,214.0,59889.00390625,0.0,3843.231201171875,1.0,279.1567077636719,282.9435729980469,295.6920166015625,300.583984375,293.1499938964844,293.1499938964844,278.8500061035156,38490.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067058324813843,1.0,0.0,0.0,3.777772665023804,3.777798414230346,9.522805726192018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.751953125,0.0,1699.309326171875,1895.4371337890625,0.0,2532.890869140625,0.9355684518814088,1.0,0.0,3.0,1.0,0.0
18107580,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8572486639022827,0.4826469123363495,0.4376303255558014,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9655832648277284,0.6781774759292603,0.6433405876159668,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8529810905456543,0.4762082099914551,0.3352068662643432,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160447478294373,0.412137508392334,0.3943226337432861,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863877773284912,0.2419198453426361,1.1110860109329224,284.8822326660156,284.95001220703125,300.89617919921875,292.6506042480469,298.25592041015625,297.2475280761719,284.8837890625,1.0,0.6729660034179688,0.3693258166313171,0.3693258166313171,1.0,1.0,-3.5086910724639893,0.9684858322143556,2.540205240249634,0.1811218857765197,0.8279374837875366,0.8279374837875366,0.0,222.1243133544922,202.0,59831.93359375,0.0,3793.871337890625,1.0,278.8583374023437,282.91082763671875,295.6600646972656,300.5661315917969,293.1499938964844,293.1499938964844,279.1499938964844,41228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117713928222656,1.0,0.0,0.0,3.526098251342773,3.526122093200684,8.296255487039161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.76953125,0.0,1437.431640625,1895.4371337890625,0.0,2579.515380859375,0.882363498210907,1.0,0.0,3.0,1.0,0.0
18107640,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8572486639022827,0.4826469123363495,0.4376303255558014,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9655832648277284,0.6781774759292603,0.6433405876159668,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8529810905456543,0.4762082099914551,0.3352068662643432,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8160447478294373,0.412137508392334,0.3943226337432861,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6863877773284912,0.2419198453426361,1.1110860109329224,284.8822326660156,284.95001220703125,300.89617919921875,292.6506042480469,298.25592041015625,297.2475280761719,284.8837890625,1.0,0.6729660034179688,0.3693258166313171,0.3693258166313171,1.0,1.0,-3.5086910724639893,0.9684858322143556,2.540205240249634,0.1811218857765197,0.8279374837875366,0.8279374837875366,0.0,222.1243133544922,202.0,59831.93359375,0.0,3793.871337890625,1.0,278.8583374023437,282.91082763671875,295.6600646972656,300.5661315917969,293.1499938964844,293.1499938964844,279.1499938964844,41228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117713928222656,1.0,0.0,0.0,3.526098251342773,3.526122093200684,8.296255487039161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.76953125,0.0,1437.431640625,1895.4371337890625,0.0,2579.515380859375,0.882363498210907,1.0,0.0,3.0,1.0,0.0
18107700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8619975447654724,0.4826534390449524,0.4371619820594787,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9715414047241212,0.6792865991592407,0.6438919305801392,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8587954044342041,0.4781091511249542,0.3361984491348266,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8207142353057861,0.4126611649990082,0.39442178606987,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6906883120536804,0.2421858608722686,1.1107224225997925,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.2601928710937,297.2512512207031,285.0025939941406,1.0,0.6705732345581055,0.3689977824687958,0.3689977824687958,1.0,1.0,-3.509657621383667,0.9677936434745787,2.5418641567230225,0.1801340728998184,0.9059334993362428,0.9059334993362428,0.0,217.19723510742188,202.0,59023.26953125,0.0,3766.77001953125,1.0,279.0985107421875,283.0517272949219,295.589599609375,300.327392578125,293.1499938964844,293.1499938964844,279.1499938964844,35224.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025671243667603,1.0,0.0,0.0,3.563514232635498,3.563537359237671,8.473255093122134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0576171875,0.0,1433.39306640625,1895.4371337890625,0.0,2494.919189453125,0.8873667120933533,1.0,0.0,3.0,1.0,0.0
18107760,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8680800795555115,0.4827339053153991,0.4370452463626861,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.97847580909729,0.6805015206336975,0.6448097229003906,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8659364581108093,0.4801060855388641,0.3374170064926147,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.826436460018158,0.4133010804653168,0.3947790563106537,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6960750222206116,0.2425625324249267,1.1111946105957031,284.9945678710937,284.95001220703125,300.91461181640625,292.6402282714844,298.2655334472656,297.256103515625,284.9940185546875,1.0,0.6681674122810364,0.3687374293804168,0.3687374293804168,1.0,1.0,-3.51308274269104,0.9680871367454528,2.544995784759521,0.179643914103508,0.917360782623291,0.917360782623291,0.0,211.63009643554688,190.0,59114.12890625,0.0,3741.904296875,1.0,279.1422424316406,283.0459289550781,295.5990600585937,300.3696594238281,293.1499938964844,293.1499938964844,278.8500061035156,34142.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988925576210022,1.0,0.0,0.0,3.619751691818237,3.619775056838989,8.742806585360086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.1484375,0.0,1485.99462890625,1895.4371337890625,0.0,2461.304443359375,0.8970721960067749,1.0,0.0,3.0,1.0,0.0
18107820,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801471590995789,0.4816225171089172,0.4359159469604492,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9909977316856384,0.6816995143890381,0.6457871794700623,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804352879524231,0.4831617176532745,0.339371919631958,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378726840019226,0.4138344824314117,0.3950325846672058,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068431377410889,0.2428833544254303,1.1111197471618652,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2675476074219,297.2542419433594,284.9135437011719,1.0,0.6629073023796082,0.368216723203659,0.368216723203659,1.0,1.0,-3.515475273132324,0.967249035835266,2.548226356506348,0.1784012615680694,0.8420091271400452,0.8420091271400452,0.0,200.8477935791016,178.0,59704.8828125,0.0,3683.1201171875,1.0,278.8586730957031,282.9417419433594,295.6493225097656,300.5275573730469,293.1499938964844,293.1499938964844,279.1499938964844,38659.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071030378341675,1.0,0.0,0.0,3.494652509689331,3.494675397872925,8.148943493324623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9736328125,0.0,1386.157958984375,1895.4371337890625,0.0,2536.541259765625,0.8730802536010742,1.0,0.0,3.0,1.0,0.0
18107880,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8801471590995789,0.4816225171089172,0.4359159469604492,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9909977316856384,0.6816995143890381,0.6457871794700623,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8804352879524231,0.4831617176532745,0.339371919631958,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378726840019226,0.4138344824314117,0.3950325846672058,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7068431377410889,0.2428833544254303,1.1111197471618652,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2675476074219,297.2542419433594,284.9135437011719,1.0,0.6629073023796082,0.368216723203659,0.368216723203659,1.0,1.0,-3.515475273132324,0.967249035835266,2.548226356506348,0.1784012615680694,0.8420091271400452,0.8420091271400452,0.0,200.8477935791016,178.0,59704.8828125,0.0,3683.1201171875,1.0,278.8586730957031,282.9417419433594,295.6493225097656,300.5275573730469,293.1499938964844,293.1499938964844,279.1499938964844,38659.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071030378341675,1.0,0.0,0.0,3.494652509689331,3.494675397872925,8.148943493324623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9736328125,0.0,1386.157958984375,1895.4371337890625,0.0,2536.541259765625,0.8730802536010742,1.0,0.0,3.0,1.0,0.0
18107940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8931947946548462,0.4815092086791992,0.4352246522903442,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6840152740478516,0.6405624747276306,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.896000862121582,0.4870224893093109,0.3416134119033813,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.85015469789505,0.4149160385131836,0.3955042660236358,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7176281213760376,0.2435388565063476,1.1116948127746582,284.9994812011719,284.95001220703125,300.95001220703125,292.6229858398437,298.2757263183594,297.2614440917969,284.9977722167969,1.0,0.6569842100143433,0.3676959872245788,0.3676959872245788,1.0,1.0,-3.511768579483032,0.9644311666488647,2.547337532043457,0.1767559498548507,0.92531418800354,0.92531418800354,0.0,190.4560089111328,166.0,59053.94921875,0.0,3612.24755859375,1.0,279.1412353515625,283.04986572265625,295.5977783203125,300.3670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33418.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979243993759155,1.0,0.0,0.0,3.613230228424072,3.613253355026245,8.711332384336856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5205078125,0.0,1473.5220947265625,1895.4371337890625,0.0,2452.463623046875,0.895171582698822,1.0,0.0,3.0,1.0,0.0
18108000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8931947946548462,0.4815092086791992,0.4352246522903442,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6840152740478516,0.6405624747276306,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.896000862121582,0.4870224893093109,0.3416134119033813,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.85015469789505,0.4149160385131836,0.3955042660236358,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7176281213760376,0.2435388565063476,1.1116948127746582,284.9994812011719,284.95001220703125,300.95001220703125,292.6229858398437,298.2757263183594,297.2614440917969,284.9977722167969,1.0,0.6569842100143433,0.3676959872245788,0.3676959872245788,1.0,1.0,-3.511768579483032,0.9644311666488647,2.547337532043457,0.1767559498548507,0.92531418800354,0.92531418800354,0.0,190.4560089111328,166.0,59053.94921875,0.0,3612.24755859375,1.0,279.1412353515625,283.04986572265625,295.5977783203125,300.3670349121094,293.1499938964844,293.1499938964844,278.8500061035156,33418.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979243993759155,1.0,0.0,0.0,3.613230228424072,3.613253355026245,8.711332384336856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5205078125,0.0,1473.5220947265625,1895.4371337890625,0.0,2452.463623046875,0.895171582698822,1.0,0.0,3.0,1.0,0.0
18108060,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9030691981315612,0.4801124334335327,0.4339778423309326,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6880980730056763,0.618613600730896,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.908783793449402,0.4899146556854248,0.3435680866241455,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8600018620491028,0.41520956158638,0.3956919908523559,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255245447158813,0.2437092512845993,1.1117042303085327,284.89947509765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2827453613281,297.2689514160156,284.9000549316406,1.0,0.6492019891738892,0.367160439491272,0.367160439491272,1.0,1.0,-3.4870378971099854,0.9548031687736512,2.532234668731689,0.1727846264839172,0.8324284553527832,0.8324284553527832,0.0,181.9342193603516,154.0,59226.9453125,0.0,3500.878662109375,1.0,278.8581848144531,282.9363708496094,295.6357421875,300.4952697753906,293.1499938964844,293.1499938964844,279.1499938964844,39293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065626621246338,1.0,0.0,0.0,3.470304489135742,3.470327377319336,8.035788141569356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.244140625,0.0,1365.716552734375,1895.4371337890625,0.0,2531.575439453125,0.8681362271308899,1.0,0.0,3.0,1.0,0.0
18108120,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9030691981315612,0.4801124334335327,0.4339778423309326,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6880980730056763,0.618613600730896,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.908783793449402,0.4899146556854248,0.3435680866241455,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8600018620491028,0.41520956158638,0.3956919908523559,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7255245447158813,0.2437092512845993,1.1117042303085327,284.89947509765625,284.95001220703125,300.9665832519531,292.6153259277344,298.2827453613281,297.2689514160156,284.9000549316406,1.0,0.6492019891738892,0.367160439491272,0.367160439491272,1.0,1.0,-3.4870378971099854,0.9548031687736512,2.532234668731689,0.1727846264839172,0.8324284553527832,0.8324284553527832,0.0,181.9342193603516,154.0,59226.9453125,0.0,3500.878662109375,1.0,278.8581848144531,282.9363708496094,295.6357421875,300.4952697753906,293.1499938964844,293.1499938964844,279.1499938964844,39293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065626621246338,1.0,0.0,0.0,3.470304489135742,3.470327377319336,8.035788141569356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.244140625,0.0,1365.716552734375,1895.4371337890625,0.0,2531.575439453125,0.8681362271308899,1.0,0.0,3.0,1.0,0.0
18108180,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9154812097549438,0.4798603951931,0.4332096576690674,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6950749158859253,0.594897985458374,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9244940876960754,0.4934087693691253,0.3455990254878998,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8714962601661682,0.4160377383232116,0.3959951400756836,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7343795895576477,0.2442192584276199,1.1119673252105713,284.9817810058594,284.95001220703125,300.9808044433594,292.6078186035156,298.3030700683594,297.29559326171875,284.9808654785156,1.0,0.6410003304481506,0.3666677474975586,0.3666677474975586,1.0,1.0,-3.4607126712799072,0.94480299949646,2.515909671783448,0.1686759293079376,0.8992279171943665,0.8992279171943665,0.0,173.03573608398438,154.0,58176.5703125,0.0,3385.59033203125,1.0,279.1379699707031,283.0479736328125,295.570068359375,300.28857421875,293.1499938964844,293.1499938964844,279.1499938964844,34221.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956276535987854,1.0,0.0,0.0,3.5560901165008545,3.556112766265869,8.437986025455757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8740234375,0.0,1418.2108154296875,1895.4371337890625,0.0,2431.51904296875,0.8828305006027222,1.0,0.0,3.0,1.0,0.0
18108240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9167653918266296,0.4798257946968078,0.4331693947315216,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6957725882530212,0.5926644206047058,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.926052749156952,0.4937061667442322,0.3457936644554138,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8726354837417603,0.4161079227924347,0.3960415124893188,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7352535128593445,0.2442675232887268,1.1120635271072388,284.9796447753906,284.95001220703125,300.98199462890625,292.6071472167969,298.3050842285156,297.2982788085937,284.9786071777344,1.0,0.6402567028999329,0.3666249215602875,0.3666249215602875,1.0,1.0,-3.458383560180664,0.9439205527305604,2.514462947845459,0.1683191806077957,0.8994320631027222,0.8994320631027222,0.0,172.22073364257812,157.0,58157.09375,0.0,3375.30517578125,1.0,279.1408996582031,283.0464782714844,295.5727844238281,300.2935791015625,293.1499938964844,293.1499938964844,279.45001220703125,34303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953858375549316,1.0,0.0,0.0,3.559704303741455,3.559727191925049,8.455147053609835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3017578125,0.0,1422.63232421875,1895.4371337890625,0.0,2429.31591796875,0.8837720155715942,1.0,0.0,3.0,1.0,0.0
18108300,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.922328531742096,0.4798504710197449,0.4329657554626465,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.7004338502883911,0.5831741690635681,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.933216392993927,0.4957727193832397,0.3470586836338043,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8776822686195374,0.4167045056819916,0.3964002728462219,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7391495704650879,0.2446866184473037,1.113056778907776,285.06524658203125,284.95001220703125,300.9892883300781,292.6028747558594,298.3196716308594,297.3174133300781,285.0657653808594,1.0,0.6376344561576843,0.366357147693634,0.366357147693634,1.0,1.0,-3.44985032081604,0.940363883972168,2.509486436843872,0.166416049003601,0.980413258075714,0.980413258075714,0.0,168.83396911621094,157.0,57376.80078125,0.0,3335.396728515625,1.0,279.3973693847656,283.15625,295.5448913574219,300.1476745605469,293.1499938964844,293.1499938964844,279.45001220703125,31717.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882758378982544,1.0,0.0,0.0,3.6431455612182617,3.6431686878204346,8.856177942107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.3896484375,0.0,1493.5767822265625,1895.4371337890625,0.0,2364.752685546875,0.9017707109451294,1.0,0.0,3.0,1.0,0.0
18108360,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9268147945404052,0.4798641204833984,0.4329549372196197,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.7050157189369202,0.5759348273277283,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9391915202140808,0.4978545308113098,0.3484649658203125,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8818124532699585,0.4173268973827362,0.3969200253486633,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7423890829086304,0.2451561093330383,1.114728331565857,285.0407409667969,284.95001220703125,300.99627685546875,292.5984802246094,298.3344421386719,297.33551025390625,285.03814697265625,1.0,0.6358493566513062,0.3663777410984039,0.3663777410984039,1.0,1.0,-3.4454495906829834,0.9389548897743224,2.5064947605133057,0.1658960133790969,0.9991575479507446,0.9991575479507446,0.0,166.38479614257812,160.0,57563.4296875,0.0,3310.748779296875,1.0,279.4424743652344,283.1300354003906,295.5717468261719,300.2319641113281,293.1499938964844,293.1499938964844,279.1499938964844,31567.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870160341262817,1.0,0.0,0.0,3.735274076461792,3.735298156738281,9.309754886999144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9755859375,0.0,1596.186279296875,1895.4371337890625,0.0,2353.355712890625,0.9211774468421936,1.0,0.0,3.0,1.0,0.0
18108420,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9304423332214355,0.4782885909080505,0.4318486452102661,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7119646072387695,0.5687325596809387,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.945917546749115,0.5007427930831909,0.3506398797035217,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858999609947205,0.4175190925598144,0.3973003327846527,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457108497619629,0.2454435527324676,1.116495132446289,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3486022949219,297.3503112792969,284.8924560546875,1.0,0.634044349193573,0.3664189577102661,0.3664189577102661,1.0,1.0,-3.4406514167785645,0.9375351071357728,2.5031161308288574,0.1654793322086334,0.8836873769760132,0.8836873769760132,0.0,163.95877075195312,163.0,58475.13671875,0.0,3285.37255859375,1.0,279.15655517578125,282.956298828125,295.6285705566406,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,37841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998335957527161,1.0,0.0,0.0,3.676390886306762,3.67641544342041,9.018548894346168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1162109375,0.0,1576.607421875,1895.4371337890625,0.0,2469.90380859375,0.9122673869132996,1.0,0.0,3.0,1.0,0.0
18108480,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9304423332214355,0.4782885909080505,0.4318486452102661,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7119646072387695,0.5687325596809387,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.945917546749115,0.5007427930831909,0.3506398797035217,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858999609947205,0.4175190925598144,0.3973003327846527,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7457108497619629,0.2454435527324676,1.116495132446289,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3486022949219,297.3503112792969,284.8924560546875,1.0,0.634044349193573,0.3664189577102661,0.3664189577102661,1.0,1.0,-3.4406514167785645,0.9375351071357728,2.5031161308288574,0.1654793322086334,0.8836873769760132,0.8836873769760132,0.0,163.95877075195312,163.0,58475.13671875,0.0,3285.37255859375,1.0,279.15655517578125,282.956298828125,295.6285705566406,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,37841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998335957527161,1.0,0.0,0.0,3.676390886306762,3.67641544342041,9.018548894346168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1162109375,0.0,1576.607421875,1895.4371337890625,0.0,2469.90380859375,0.9122673869132996,1.0,0.0,3.0,1.0,0.0
18108540,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317023754119872,0.4780221283435821,0.431217223405838,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7185136079788208,0.5659290552139282,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9501330852508544,0.5046813488006592,0.353109747171402,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8878071308135986,0.4183733761310577,0.3978335559368133,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472996115684509,0.2460720241069793,1.1184711456298828,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.3646545410156,297.3675537109375,285.0057678222656,1.0,0.6339831948280334,0.3664601743221283,0.3664601743221283,1.0,1.0,-3.4424972534179688,0.9382646083831788,2.50423264503479,0.16562420129776,0.9816799759864808,0.9816799759864808,0.0,163.1812286376953,181.0,57799.23046875,0.0,3285.081787109375,1.0,279.4425354003906,283.092529296875,295.56011962890625,300.2490539550781,293.1499938964844,293.1499938964844,279.1499938964844,33315.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914990782737732,1.0,0.0,0.0,3.7858774662017822,3.785902261734009,9.563709681970067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7783203125,0.0,1668.826171875,1895.4371337890625,0.0,2393.97119140625,0.9340610504150392,1.0,0.0,3.0,1.0,0.0
18108600,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9317023754119872,0.4780221283435821,0.431217223405838,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7185136079788208,0.5659290552139282,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9501330852508544,0.5046813488006592,0.353109747171402,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8878071308135986,0.4183733761310577,0.3978335559368133,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7472996115684509,0.2460720241069793,1.1184711456298828,285.0065002441406,284.95001220703125,301.0214233398437,292.5796813964844,298.3646545410156,297.3675537109375,285.0057678222656,1.0,0.6339831948280334,0.3664601743221283,0.3664601743221283,1.0,1.0,-3.4424972534179688,0.9382646083831788,2.50423264503479,0.16562420129776,0.9816799759864808,0.9816799759864808,0.0,163.1812286376953,181.0,57799.23046875,0.0,3285.081787109375,1.0,279.4425354003906,283.092529296875,295.56011962890625,300.2490539550781,293.1499938964844,293.1499938964844,279.1499938964844,33315.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914990782737732,1.0,0.0,0.0,3.7858774662017822,3.785902261734009,9.563709681970067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7783203125,0.0,1668.826171875,1895.4371337890625,0.0,2393.97119140625,0.9340610504150392,1.0,0.0,3.0,1.0,0.0
18108660,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.922231137752533,0.4766953289508819,0.4304805397987366,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7223080992698669,0.5799843072891235,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9439175724983216,0.5078021883964539,0.3555720746517181,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808606266975403,0.4186374545097351,0.3984459936618805,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420819997787476,0.2463320940732956,1.1210867166519165,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.3654479980469,297.3646545410156,284.9019470214844,1.0,0.6403477787971497,0.3660769760608673,0.3660769760608673,1.0,1.0,-3.465330123901367,0.944520890712738,2.5208094120025635,0.1663703024387359,0.8869380950927734,0.8869380950927734,0.0,168.50003051757812,199.0,58871.83203125,0.0,3369.70703125,1.0,279.1563720703125,282.9575500488281,295.60333251953125,300.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025739789009094,1.0,0.0,0.0,3.6992201805114746,3.699244976043701,9.130901048592932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8154296875,0.0,1605.86865234375,1895.4371337890625,0.0,2494.98193359375,0.9180132746696472,1.0,0.0,3.0,1.0,0.0
18108720,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.922231137752533,0.4766953289508819,0.4304805397987366,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7223080992698669,0.5799843072891235,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9439175724983216,0.5078021883964539,0.3555720746517181,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8808606266975403,0.4186374545097351,0.3984459936618805,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7420819997787476,0.2463320940732956,1.1210867166519165,284.8997497558594,284.95001220703125,301.03228759765625,292.5696105957031,298.3654479980469,297.3646545410156,284.9019470214844,1.0,0.6403477787971497,0.3660769760608673,0.3660769760608673,1.0,1.0,-3.465330123901367,0.944520890712738,2.5208094120025635,0.1663703024387359,0.8869380950927734,0.8869380950927734,0.0,168.50003051757812,199.0,58871.83203125,0.0,3369.70703125,1.0,279.1563720703125,282.9575500488281,295.60333251953125,300.4223937988281,293.1499938964844,293.1499938964844,279.45001220703125,38274.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025739789009094,1.0,0.0,0.0,3.6992201805114746,3.699244976043701,9.130901048592932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8154296875,0.0,1605.86865234375,1895.4371337890625,0.0,2494.98193359375,0.9180132746696472,1.0,0.0,3.0,1.0,0.0
18108780,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9077829718589784,0.4766646921634674,0.4304043650627136,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.7237395644187927,0.6045759916305542,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.931888222694397,0.5119979381561279,0.3584786653518677,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8693269491195679,0.4196484982967376,0.3994626104831695,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7332947254180908,0.246945783495903,1.1246589422225952,285.0344543457031,284.95001220703125,301.0419921875,292.55914306640625,298.3627319335937,297.35626220703125,285.0345458984375,1.0,0.650690495967865,0.3656938076019287,0.3656938076019287,1.0,1.0,-3.503814220428467,0.9557393193244934,2.548074960708618,0.1686896830797195,1.0,1.0,0.0,178.03379821777344,217.0,58600.0859375,0.0,3518.073486328125,1.0,279.4427490234375,283.105712890625,295.5436706542969,300.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,33036.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949981689453125,1.0,0.0,0.0,3.8239245414733887,3.8239495754241934,9.75690113591554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0908203125,0.0,1712.1806640625,1895.4371337890625,0.0,2425.78564453125,0.9423952102661132,1.0,0.0,3.0,1.0,0.0
18108840,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9077829718589784,0.4766646921634674,0.4304043650627136,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.7237395644187927,0.6045759916305542,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.931888222694397,0.5119979381561279,0.3584786653518677,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8693269491195679,0.4196484982967376,0.3994626104831695,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7332947254180908,0.246945783495903,1.1246589422225952,285.0344543457031,284.95001220703125,301.0419921875,292.55914306640625,298.3627319335937,297.35626220703125,285.0345458984375,1.0,0.650690495967865,0.3656938076019287,0.3656938076019287,1.0,1.0,-3.503814220428467,0.9557393193244934,2.548074960708618,0.1686896830797195,1.0,1.0,0.0,178.03379821777344,217.0,58600.0859375,0.0,3518.073486328125,1.0,279.4427490234375,283.105712890625,295.5436706542969,300.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,33036.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949981689453125,1.0,0.0,0.0,3.8239245414733887,3.8239495754241934,9.75690113591554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0908203125,0.0,1712.1806640625,1895.4371337890625,0.0,2425.78564453125,0.9423952102661132,1.0,0.0,3.0,1.0,0.0
18108900,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9000431299209595,0.4761382341384887,0.4304312467575073,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.7229830026626587,0.6195797324180603,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9245482683181764,0.5136927962303162,0.3599918186664581,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8626950979232788,0.41989466547966,0.4000788033008575,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7281960844993591,0.247077539563179,1.126770257949829,284.9084777832031,284.95001220703125,301.0464172363281,292.55377197265625,298.35467529296875,297.3428649902344,284.90533447265625,1.0,0.6569297909736633,0.3655022382736206,0.3655022382736206,1.0,1.0,-3.5269935131073,0.9625902771949768,2.5644030570983887,0.1702996343374252,0.9314066767692566,0.9314066767692566,0.0,184.0124053955078,217.0,59956.41796875,0.0,3610.32373046875,1.0,279.1943054199219,282.94549560546875,295.6062316894531,300.5164489746094,293.1499938964844,293.1499938964844,279.1499938964844,35635.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039317727088928,1.0,0.0,0.0,3.830119609832764,3.830145359039306,9.788541319721844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.318359375,0.0,1740.0853271484375,1895.4371337890625,0.0,2507.426513671875,0.9440770149230956,1.0,0.0,3.0,1.0,0.0
18108960,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8912937641143799,0.4753334820270538,0.429977685213089,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.721160888671875,0.6367802023887634,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9160026907920836,0.5151503086090088,0.3612010478973388,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8551802039146423,0.4199171364307403,0.400384247303009,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7222628593444824,0.2470214515924453,1.1278841495513916,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3412475585937,297.32342529296875,284.9156799316406,1.0,0.6635804176330566,0.3649769127368927,0.3649769127368927,1.0,1.0,-3.550297975540161,0.968492329120636,2.58180570602417,0.1709414273500442,0.920573115348816,0.920573115348816,0.0,190.8719787597656,220.0,60146.546875,0.0,3709.369384765625,1.0,279.15606689453125,282.9478454589844,295.5933532714844,300.4861755371094,293.1499938964844,293.1499938964844,278.8500061035156,37068.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083622455596924,1.0,0.0,0.0,3.789452791213989,3.789478302001953,9.581781341694295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.404296875,0.0,1702.219482421875,1895.4371337890625,0.0,2548.119384765625,0.9372597336769104,1.0,0.0,3.0,1.0,0.0
18109020,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8787514567375183,0.4736989140510559,0.4287866353988647,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7161498665809631,0.6619066596031189,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.905032217502594,0.5180376172065735,0.3634132444858551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8447461128234863,0.4197951555252075,0.4006178379058838,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134266495704651,0.246681660413742,1.1281838417053225,284.88916015625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114624023437,297.2822570800781,284.89111328125,1.0,0.6726512908935547,0.3639262318611145,0.3639262318611145,1.0,1.0,-3.582420110702514,0.9754520654678344,2.60696792602539,0.1709478348493576,0.8486146926879883,0.8486146926879883,0.0,201.1179351806641,223.0,60772.5859375,0.0,3852.70703125,1.0,278.8580017089844,282.8968505859375,295.56640625,300.52197265625,293.1499938964844,293.1499938964844,279.1499938964844,40186.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174659609794617,1.0,0.0,0.0,3.59375,3.5937743186950684,8.617653293185867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3642578125,0.0,1502.32470703125,1895.4371337890625,0.0,2632.109619140625,0.896423876285553,1.0,0.0,3.0,1.0,0.0
18109080,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8787514567375183,0.4736989140510559,0.4287866353988647,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7161498665809631,0.6619066596031189,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.905032217502594,0.5180376172065735,0.3634132444858551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8447461128234863,0.4197951555252075,0.4006178379058838,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7134266495704651,0.246681660413742,1.1281838417053225,284.88916015625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114624023437,297.2822570800781,284.89111328125,1.0,0.6726512908935547,0.3639262318611145,0.3639262318611145,1.0,1.0,-3.582420110702514,0.9754520654678344,2.60696792602539,0.1709478348493576,0.8486146926879883,0.8486146926879883,0.0,201.1179351806641,223.0,60772.5859375,0.0,3852.70703125,1.0,278.8580017089844,282.8968505859375,295.56640625,300.52197265625,293.1499938964844,293.1499938964844,279.1499938964844,40186.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174659609794617,1.0,0.0,0.0,3.59375,3.5937743186950684,8.617653293185867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.3642578125,0.0,1502.32470703125,1895.4371337890625,0.0,2632.109619140625,0.896423876285553,1.0,0.0,3.0,1.0,0.0
18109140,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8703738451004028,0.4735614657402038,0.4286554157733917,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9983105659484864,0.7127224802970886,0.6758607625961304,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8987841606140137,0.5222256183624268,0.3663254082202911,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8378501534461975,0.4206255674362182,0.4014561772346496,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069677710533142,0.2469249963760376,1.129851222038269,285.0089111328125,284.95001220703125,301.0643005371094,292.5255126953125,298.2977905273437,297.2642822265625,285.0083312988281,1.0,0.6794856190681458,0.3628755807876587,0.3628755807876587,1.0,1.0,-3.60558009147644,0.9795000553131104,2.62608003616333,0.1700261533260345,0.950535535812378,0.950535535812378,0.0,208.983139038086,226.0,60301.6640625,0.0,3960.507080078125,1.0,279.1419372558594,283.0348815917969,295.5007629394531,300.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,33612.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077978491783142,1.0,0.0,0.0,3.703110933303833,3.703135013580322,9.150119240075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.375,0.0,1574.93994140625,1895.4371337890625,0.0,2542.9287109375,0.9157687425613404,1.0,0.0,3.0,1.0,0.0
18109200,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8703738451004028,0.4735614657402038,0.4286554157733917,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9983105659484864,0.7127224802970886,0.6758607625961304,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8987841606140137,0.5222256183624268,0.3663254082202911,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8378501534461975,0.4206255674362182,0.4014561772346496,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069677710533142,0.2469249963760376,1.129851222038269,285.0089111328125,284.95001220703125,301.0643005371094,292.5255126953125,298.2977905273437,297.2642822265625,285.0083312988281,1.0,0.6794856190681458,0.3628755807876587,0.3628755807876587,1.0,1.0,-3.60558009147644,0.9795000553131104,2.62608003616333,0.1700261533260345,0.950535535812378,0.950535535812378,0.0,208.983139038086,226.0,60301.6640625,0.0,3960.507080078125,1.0,279.1419372558594,283.0348815917969,295.5007629394531,300.3426208496094,293.1499938964844,293.1499938964844,278.8500061035156,33612.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077978491783142,1.0,0.0,0.0,3.703110933303833,3.703135013580322,9.150119240075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.375,0.0,1574.93994140625,1895.4371337890625,0.0,2542.9287109375,0.9157687425613404,1.0,0.0,3.0,1.0,0.0
18109260,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.860744833946228,0.4720635116100311,0.4279358386993408,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.989510416984558,0.7103311419487,0.6736823916435242,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.891182005405426,0.5253086686134338,0.3688966035842895,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299717307090759,0.4206628799438476,0.4020349681377411,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993728280067444,0.24672432243824,1.1311297416687012,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2846374511719,297.2489318847656,284.9069519042969,1.0,0.6837010383605957,0.3618372678756714,0.3618372678756714,1.0,1.0,-3.607443571090698,0.9768012166023254,2.6306421756744385,0.1669677644968032,0.8619555234909058,0.8619555234909058,0.0,217.19483947753903,229.0,60989.62890625,0.0,4015.9375,1.0,278.8578796386719,282.90887451171875,295.5406188964844,300.5011901855469,293.1499938964844,293.1499938964844,279.1499938964844,38525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817717969417572,1.0,0.0,0.0,3.597564697265625,3.5975887775421143,8.635958579361613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9189453125,0.0,1494.2366943359375,1895.4371337890625,0.0,2634.440673828125,0.8956670165061951,1.0,0.0,3.0,1.0,0.0
18109320,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.860744833946228,0.4720635116100311,0.4279358386993408,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.989510416984558,0.7103311419487,0.6736823916435242,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.891182005405426,0.5253086686134338,0.3688966035842895,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299717307090759,0.4206628799438476,0.4020349681377411,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6993728280067444,0.24672432243824,1.1311297416687012,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.2846374511719,297.2489318847656,284.9069519042969,1.0,0.6837010383605957,0.3618372678756714,0.3618372678756714,1.0,1.0,-3.607443571090698,0.9768012166023254,2.6306421756744385,0.1669677644968032,0.8619555234909058,0.8619555234909058,0.0,217.19483947753903,229.0,60989.62890625,0.0,4015.9375,1.0,278.8578796386719,282.90887451171875,295.5406188964844,300.5011901855469,293.1499938964844,293.1499938964844,279.1499938964844,38525.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817717969417572,1.0,0.0,0.0,3.597564697265625,3.5975887775421143,8.635958579361613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9189453125,0.0,1494.2366943359375,1895.4371337890625,0.0,2634.440673828125,0.8956670165061951,1.0,0.0,3.0,1.0,0.0
