time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553364276885986,0.4716743528842926,0.4275027513504028,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9844533801078796,0.7104272842407227,0.6734457612037659,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8879039883613586,0.5293585658073425,0.3716562688350677,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.825694739818573,0.4213339984416961,0.4026662111282348,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6951391100883484,0.2469472438097,1.1323822736740112,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2833557128906,297.2501220703125,285.004638671875,1.0,0.6868412494659424,0.3607989847660064,0.3607989847660064,1.0,1.0,-3.612213134765625,0.9750288724899292,2.6371843814849854,0.1639150232076645,0.9530712962150574,0.9530712962150574,0.0,222.30441284179688,232.0,60316.4296875,0.0,4059.950927734375,1.0,279.1419982910156,283.0314025878906,295.4788513183594,300.3248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33469.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089503645896912,1.0,0.0,0.0,3.707561492919922,3.707585573196411,9.172125601253356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9658203125,0.0,1578.923583984375,1895.4371337890625,0.0,2553.53076171875,0.9165503978729248,1.0,0.0,3.0,1.0,0.0
18109440,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553364276885986,0.4716743528842926,0.4275027513504028,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9844533801078796,0.7104272842407227,0.6734457612037659,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8879039883613586,0.5293585658073425,0.3716562688350677,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.825694739818573,0.4213339984416961,0.4026662111282348,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6951391100883484,0.2469472438097,1.1323822736740112,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.2833557128906,297.2501220703125,285.004638671875,1.0,0.6868412494659424,0.3607989847660064,0.3607989847660064,1.0,1.0,-3.612213134765625,0.9750288724899292,2.6371843814849854,0.1639150232076645,0.9530712962150574,0.9530712962150574,0.0,222.30441284179688,232.0,60316.4296875,0.0,4059.950927734375,1.0,279.1419982910156,283.0314025878906,295.4788513183594,300.3248291015625,293.1499938964844,293.1499938964844,278.8500061035156,33469.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089503645896912,1.0,0.0,0.0,3.707561492919922,3.707585573196411,9.172125601253356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9658203125,0.0,1578.923583984375,1895.4371337890625,0.0,2553.53076171875,0.9165503978729248,1.0,0.0,3.0,1.0,0.0
18109500,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8531448841094971,0.4709758162498474,0.4272477924823761,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.982440173625946,0.710175096988678,0.6735556125640869,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.886802077293396,0.5309672355651855,0.3730204105377197,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8240310549736023,0.4213944375514984,0.4029901623725891,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6935098767280579,0.2469233572483062,1.133171319961548,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.28009033203125,297.2473449707031,284.879638671875,1.0,0.6882442235946655,0.3602798283100128,0.3602798283100128,1.0,1.0,-3.615025758743286,0.974267303943634,2.640758514404297,0.1625597178936004,0.8677665591239929,0.8677665591239929,0.0,224.4517059326172,232.0,61228.32421875,0.0,4080.5947265625,1.0,278.8966979980469,282.88232421875,295.5354309082031,300.542724609375,293.1499938964844,293.1499938964844,278.8500061035156,37563.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163774013519287,1.0,0.0,0.0,3.6764824390411377,3.676506996154785,9.018997957355168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.2880859375,0.0,1574.612548828125,1895.4371337890625,0.0,2622.041748046875,0.9102239608764648,1.0,0.0,3.0,1.0,0.0
18109560,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8504216074943542,0.470147043466568,0.4265815615653991,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9799175262451172,0.7097869515419006,0.6732727289199829,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8851661682128906,0.5324627757072449,0.3741135597229004,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8219203948974609,0.421318769454956,0.403028279542923,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6914511322975159,0.2467995733022689,1.1331440210342407,284.9029541015625,284.95001220703125,301.0762939453125,292.4890441894531,298.2765197753906,297.2432861328125,284.9043884277344,1.0,0.6894063949584961,0.3600095808506012,0.3600095808506012,1.0,1.0,-3.615214347839356,0.97341787815094,2.641796588897705,0.1616558283567428,0.8624640703201294,0.8624640703201294,0.0,226.79315185546875,235.0,61003.99609375,0.0,4095.554443359375,1.0,278.85711669921875,282.9059753417969,295.51666259765625,300.4786071777344,293.1499938964844,293.1499938964844,279.1499938964844,38692.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818794310092926,1.0,0.0,0.0,3.5995020866394043,3.5995261669158936,8.645261573292373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.53125,0.0,1497.5787353515625,1895.4371337890625,0.0,2644.403076171875,0.89621502161026,1.0,0.0,3.0,1.0,0.0
18109620,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471630215644836,0.469785213470459,0.4260900020599365,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768794178962708,0.7103956937789917,0.6736249923706055,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841157555580139,0.5365929007530212,0.3768638670444488,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194867968559265,0.4219757318496704,0.403562992811203,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.689035177230835,0.2470637410879135,1.1342514753341677,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2783203125,297.2472229003906,285.00360107421875,1.0,0.6917179822921753,0.3594690859317779,0.3594690859317779,1.0,1.0,-3.620321035385132,0.973318874835968,2.6470022201538086,0.160193845629692,0.9538199305534364,0.9538199305534364,0.0,230.107650756836,238.0,60346.97265625,0.0,4129.53955078125,1.0,279.1419982910156,283.0297546386719,295.4535827636719,300.3011169433594,293.1499938964844,293.1499938964844,278.8500061035156,33486.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099389672279358,1.0,0.0,0.0,3.710950374603272,3.7109744548797607,9.188901231027558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8798828125,0.0,1582.9200439453125,1895.4371337890625,0.0,2562.631103515625,0.9173313975334167,1.0,0.0,3.0,1.0,0.0
18109680,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471630215644836,0.469785213470459,0.4260900020599365,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9768794178962708,0.7103956937789917,0.6736249923706055,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8841157555580139,0.5365929007530212,0.3768638670444488,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194867968559265,0.4219757318496704,0.403562992811203,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.689035177230835,0.2470637410879135,1.1342514753341677,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2783203125,297.2472229003906,285.00360107421875,1.0,0.6917179822921753,0.3594690859317779,0.3594690859317779,1.0,1.0,-3.620321035385132,0.973318874835968,2.6470022201538086,0.160193845629692,0.9538199305534364,0.9538199305534364,0.0,230.107650756836,238.0,60346.97265625,0.0,4129.53955078125,1.0,279.1419982910156,283.0297546386719,295.4535827636719,300.3011169433594,293.1499938964844,293.1499938964844,278.8500061035156,33486.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099389672279358,1.0,0.0,0.0,3.710950374603272,3.7109744548797607,9.188901231027558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8798828125,0.0,1582.9200439453125,1895.4371337890625,0.0,2562.631103515625,0.9173313975334167,1.0,0.0,3.0,1.0,0.0
18109740,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433746099472046,0.4682855010032654,0.4251531958580017,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9732624888420104,0.7098891735076904,0.6735985279083252,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8825093507766724,0.5397592186927795,0.3793360590934753,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.81662517786026,0.4219503998756408,0.4038761854171753,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862759590148926,0.2469338178634643,1.1349401473999023,284.9028015136719,284.95001220703125,301.0785827636719,292.4634704589844,298.2727966308594,297.2417907714844,284.9036560058594,1.0,0.69385826587677,0.3589285910129547,0.3589285910129547,1.0,1.0,-3.6233510971069336,0.9725507497787476,2.6508002281188965,0.1587624251842498,0.8633105754852295,0.8633105754852295,0.0,233.7207489013672,241.0,61054.53125,0.0,4159.9267578125,1.0,278.8578186035156,282.9044189453125,295.4903259277344,300.4546203613281,293.1499938964844,293.1499938964844,279.1499938964844,38527.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197559118270874,1.0,0.0,0.0,3.605167388916016,3.605191469192505,8.672496960571152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3203125,0.0,1502.5384521484375,1895.4371337890625,0.0,2653.30810546875,0.8973445892333984,1.0,0.0,3.0,1.0,0.0
18109800,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433746099472046,0.4682855010032654,0.4251531958580017,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9732624888420104,0.7098891735076904,0.6735985279083252,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8825093507766724,0.5397592186927795,0.3793360590934753,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.81662517786026,0.4219503998756408,0.4038761854171753,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862759590148926,0.2469338178634643,1.1349401473999023,284.9028015136719,284.95001220703125,301.0785827636719,292.4634704589844,298.2727966308594,297.2417907714844,284.9036560058594,1.0,0.69385826587677,0.3589285910129547,0.3589285910129547,1.0,1.0,-3.6233510971069336,0.9725507497787476,2.6508002281188965,0.1587624251842498,0.8633105754852295,0.8633105754852295,0.0,233.7207489013672,241.0,61054.53125,0.0,4159.9267578125,1.0,278.8578186035156,282.9044189453125,295.4903259277344,300.4546203613281,293.1499938964844,293.1499938964844,279.1499938964844,38527.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197559118270874,1.0,0.0,0.0,3.605167388916016,3.605191469192505,8.672496960571152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3203125,0.0,1502.5384521484375,1895.4371337890625,0.0,2653.30810546875,0.8973445892333984,1.0,0.0,3.0,1.0,0.0
18109860,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8407095670700073,0.4679336845874786,0.4246661365032196,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970673680305481,0.7104901075363159,0.6739593744277954,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820455074310303,0.5439514517784119,0.3821218609809875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146528005599976,0.4225946366786957,0.4043872356414795,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843430399894714,0.2472022473812103,1.136008620262146,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2742614746094,297.2463684082031,285.0033569335937,1.0,0.6959470510482788,0.3583279252052307,0.3583279252052307,1.0,1.0,-3.628441095352173,0.97225159406662,2.656189680099488,0.1571005135774612,0.954319179058075,0.954319179058075,0.0,236.5924530029297,244.0,60374.7734375,0.0,4191.28515625,1.0,279.1420288085937,283.02886962890625,295.4275817871094,300.2767944335937,293.1499938964844,293.1499938964844,278.8500061035156,33502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109535574913025,1.0,0.0,0.0,3.713561773300171,3.71358585357666,9.2018376562919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.400390625,0.0,1586.031005859375,1895.4371337890625,0.0,2571.9775390625,0.9179248213768004,1.0,0.0,3.0,1.0,0.0
18109920,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8407095670700073,0.4679336845874786,0.4246661365032196,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.970673680305481,0.7104901075363159,0.6739593744277954,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8820455074310303,0.5439514517784119,0.3821218609809875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146528005599976,0.4225946366786957,0.4043872356414795,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6843430399894714,0.2472022473812103,1.136008620262146,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.2742614746094,297.2463684082031,285.0033569335937,1.0,0.6959470510482788,0.3583279252052307,0.3583279252052307,1.0,1.0,-3.628441095352173,0.97225159406662,2.656189680099488,0.1571005135774612,0.954319179058075,0.954319179058075,0.0,236.5924530029297,244.0,60374.7734375,0.0,4191.28515625,1.0,279.1420288085937,283.02886962890625,295.4275817871094,300.2767944335937,293.1499938964844,293.1499938964844,278.8500061035156,33502.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109535574913025,1.0,0.0,0.0,3.713561773300171,3.71358585357666,9.2018376562919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.400390625,0.0,1586.031005859375,1895.4371337890625,0.0,2571.9775390625,0.9179248213768004,1.0,0.0,3.0,1.0,0.0
18109980,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.837297797203064,0.4664399325847626,0.4237278997898102,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9672286510467528,0.709921658039093,0.6738764047622681,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8807820081710815,0.5471584796905518,0.3846192359924316,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120304942131042,0.4225501716136932,0.404676079750061,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818727850914001,0.2470666915178299,1.136645793914795,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.2682189941406,297.2413330078125,284.9033508300781,1.0,0.6979604363441467,0.3577272295951843,0.3577272295951843,1.0,1.0,-3.631340742111206,0.9712427258491516,2.660098075866699,0.1554535925388336,0.863573431968689,0.863573431968689,0.0,239.9935913085937,247.0,61078.83984375,0.0,4220.125,1.0,278.8578186035156,282.9035339355469,295.4638977050781,300.4295959472656,293.1499938964844,293.1499938964844,279.1499938964844,38542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207636475563049,1.0,0.0,0.0,3.607353687286377,3.607377767562866,8.683019245836476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1669921875,0.0,1505.0357666015625,1895.4371337890625,0.0,2662.6455078125,0.8978388905525208,1.0,0.0,3.0,1.0,0.0
18110040,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.837297797203064,0.4664399325847626,0.4237278997898102,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9672286510467528,0.709921658039093,0.6738764047622681,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8807820081710815,0.5471584796905518,0.3846192359924316,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120304942131042,0.4225501716136932,0.404676079750061,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6818727850914001,0.2470666915178299,1.136645793914795,284.9024963378906,284.95001220703125,301.0762939453125,292.43707275390625,298.2682189941406,297.2413330078125,284.9033508300781,1.0,0.6979604363441467,0.3577272295951843,0.3577272295951843,1.0,1.0,-3.631340742111206,0.9712427258491516,2.660098075866699,0.1554535925388336,0.863573431968689,0.863573431968689,0.0,239.9935913085937,247.0,61078.83984375,0.0,4220.125,1.0,278.8578186035156,282.9035339355469,295.4638977050781,300.4295959472656,293.1499938964844,293.1499938964844,279.1499938964844,38542.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207636475563049,1.0,0.0,0.0,3.607353687286377,3.607377767562866,8.683019245836476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1669921875,0.0,1505.0357666015625,1895.4371337890625,0.0,2662.6455078125,0.8978388905525208,1.0,0.0,3.0,1.0,0.0
18110100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357346057891846,0.4661970436573028,0.4232913553714752,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9656015038490297,0.7100955247879028,0.6738098859786987,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.880292534828186,0.5492157936096191,0.3858929574489593,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8107981085777283,0.4227967858314514,0.4047892093658447,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6807019114494324,0.2471444606781005,1.1367652416229248,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2681579589844,297.24298095703125,285.014404296875,1.0,0.6988987326622009,0.3574269115924835,0.3574269115924835,1.0,1.0,-3.632540225982666,0.970664918422699,2.6618754863739014,0.1544684320688247,0.9408024549484252,0.9408024549484252,0.0,241.5687561035156,247.0,60259.59765625,0.0,4233.12646484375,1.0,279.1007080078125,283.03692626953125,295.3961181640625,300.20721435546875,293.1499938964844,293.1499938964844,279.1499938964844,34198.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814009964466095,1.0,0.0,0.0,3.6533315181732178,3.653355121612549,8.90576927758957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.220703125,0.0,1523.3856201171875,1895.4371337890625,0.0,2600.168701171875,0.906273066997528,1.0,0.0,3.0,1.0,0.0
18110160,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8348344564437866,0.466086745262146,0.4232297539710998,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9646918773651124,0.7104411125183105,0.6741533279418945,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8804937601089478,0.5514007210731506,0.3874298930168152,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8101626634597778,0.423173040151596,0.4051591455936432,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6800891160964966,0.2473242580890655,1.1376395225524902,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.26922607421875,297.24615478515625,285.00274658203125,1.0,0.6999680995941162,0.3571334183216095,0.3571334183216095,1.0,1.0,-3.6362226009368896,0.9708825945854188,2.6653401851654053,0.153770625591278,0.9544506072998048,0.9544506072998048,0.0,242.76828002929688,250.0,60389.96484375,0.0,4250.46728515625,1.0,279.1430358886719,283.0279235839844,295.3996887207031,300.2500915527344,293.1499938964844,293.1499938964844,278.8500061035156,33458.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118758797645569,1.0,0.0,0.0,3.716901302337648,3.716925382614136,9.218395575771864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.7470703125,0.0,1589.513916015625,1895.4371337890625,0.0,2580.478759765625,0.9183818101882936,1.0,0.0,3.0,1.0,0.0
18110220,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316306471824646,0.4645944237709045,0.4223015308380127,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9612721800804138,0.7097859978675842,0.6739994287490845,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.87940514087677,0.5546425580978394,0.3899593949317932,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8076192736625671,0.4231060743331909,0.4054318368434906,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.677770733833313,0.2471765130758285,1.138232707977295,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2627868652344,297.2413635253906,284.9027099609375,1.0,0.7019283175468445,0.356546401977539,0.356546401977539,1.0,1.0,-3.639015436172485,0.969875991344452,2.669139623641968,0.1521525382995605,0.8632756471633911,0.8632756471633911,0.0,246.1065673828125,253.0,61088.03125,0.0,4278.73291015625,1.0,278.85748291015625,282.9024658203125,295.4371337890625,300.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,38621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217373490333557,1.0,0.0,0.0,3.608037233352661,3.6080613136291504,8.686309911354329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0576171875,0.0,1506.371826171875,1895.4371337890625,0.0,2671.67236328125,0.8979616165161133,1.0,0.0,3.0,1.0,0.0
18110280,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8316306471824646,0.4645944237709045,0.4223015308380127,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9612721800804138,0.7097859978675842,0.6739994287490845,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.87940514087677,0.5546425580978394,0.3899593949317932,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8076192736625671,0.4231060743331909,0.4054318368434906,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.677770733833313,0.2471765130758285,1.138232707977295,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.2627868652344,297.2413635253906,284.9027099609375,1.0,0.7019283175468445,0.356546401977539,0.356546401977539,1.0,1.0,-3.639015436172485,0.969875991344452,2.669139623641968,0.1521525382995605,0.8632756471633911,0.8632756471633911,0.0,246.1065673828125,253.0,61088.03125,0.0,4278.73291015625,1.0,278.85748291015625,282.9024658203125,295.4371337890625,300.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,38621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217373490333557,1.0,0.0,0.0,3.608037233352661,3.6080613136291504,8.686309911354329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0576171875,0.0,1506.371826171875,1895.4371337890625,0.0,2671.67236328125,0.8979616165161133,1.0,0.0,3.0,1.0,0.0
18110340,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292917013168335,0.4642350077629089,0.4218029379844665,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587289690971376,0.7102137207984924,0.6741954684257507,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792203664779663,0.5589292049407959,0.3928013741970062,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.805780827999115,0.4237048923969269,0.4058942794799804,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760783791542053,0.2474200427532196,1.139167070388794,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2633056640625,297.24627685546875,285.00299072265625,1.0,0.7038933634757996,0.3559593856334686,0.3559593856334686,1.0,1.0,-3.6437411308288574,0.9694804549217224,2.6742606163024902,0.1504718959331512,0.954536199569702,0.954536199569702,0.0,248.8524475097656,256.0,60396.69140625,0.0,4308.60791015625,1.0,279.1420593261719,283.0279541015625,295.3733215332031,300.2235717773437,293.1499938964844,293.1499938964844,278.8500061035156,33529.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128626942634583,1.0,0.0,0.0,3.7157793045043945,3.715803623199463,9.21283117349958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1416015625,0.0,1588.7733154296875,1895.4371337890625,0.0,2589.580322265625,0.9184487462043762,1.0,0.0,3.0,1.0,0.0
18110400,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292917013168335,0.4642350077629089,0.4218029379844665,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587289690971376,0.7102137207984924,0.6741954684257507,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8792203664779663,0.5589292049407959,0.3928013741970062,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.805780827999115,0.4237048923969269,0.4058942794799804,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6760783791542053,0.2474200427532196,1.139167070388794,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2633056640625,297.24627685546875,285.00299072265625,1.0,0.7038933634757996,0.3559593856334686,0.3559593856334686,1.0,1.0,-3.6437411308288574,0.9694804549217224,2.6742606163024902,0.1504718959331512,0.954536199569702,0.954536199569702,0.0,248.8524475097656,256.0,60396.69140625,0.0,4308.60791015625,1.0,279.1420593261719,283.0279541015625,295.3733215332031,300.2235717773437,293.1499938964844,293.1499938964844,278.8500061035156,33529.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128626942634583,1.0,0.0,0.0,3.7157793045043945,3.715803623199463,9.21283117349958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1416015625,0.0,1588.7733154296875,1895.4371337890625,0.0,2589.580322265625,0.9184487462043762,1.0,0.0,3.0,1.0,0.0
18110460,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8261914849281311,0.462740808725357,0.4208609759807586,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552602767944336,0.7094653844833374,0.6739434599876404,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782154321670532,0.5622017979621887,0.3953461050987243,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8032419085502625,0.4236108958721161,0.4061358869075775,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738418936729431,0.2472560554742813,1.1396745443344116,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2562866210937,297.2415771484375,284.90301513671875,1.0,0.7058125734329224,0.3553647100925445,0.3553647100925445,1.0,1.0,-3.6462771892547607,0.9683623909950256,2.67791485786438,0.1487995684146881,0.8635861277580261,0.8635861277580261,0.0,252.1904144287109,259.0,61092.50390625,0.0,4336.27392578125,1.0,278.8577880859375,282.9027709960937,295.4092102050781,300.37530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284980773926,1.0,0.0,0.0,3.6087803840637207,3.60880446434021,8.689888204571616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.03125,0.0,1506.7747802734375,1895.4371337890625,0.0,2679.93798828125,0.8981709480285645,1.0,0.0,3.0,1.0,0.0
18110520,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8261914849281311,0.462740808725357,0.4208609759807586,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9552602767944336,0.7094653844833374,0.6739434599876404,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782154321670532,0.5622017979621887,0.3953461050987243,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8032419085502625,0.4236108958721161,0.4061358869075775,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738418936729431,0.2472560554742813,1.1396745443344116,284.90216064453125,284.95001220703125,301.0580139160156,292.382568359375,298.2562866210937,297.2415771484375,284.90301513671875,1.0,0.7058125734329224,0.3553647100925445,0.3553647100925445,1.0,1.0,-3.6462771892547607,0.9683623909950256,2.67791485786438,0.1487995684146881,0.8635861277580261,0.8635861277580261,0.0,252.1904144287109,259.0,61092.50390625,0.0,4336.27392578125,1.0,278.8577880859375,282.9027709960937,295.4092102050781,300.37530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284980773926,1.0,0.0,0.0,3.6087803840637207,3.60880446434021,8.689888204571616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.03125,0.0,1506.7747802734375,1895.4371337890625,0.0,2679.93798828125,0.8981709480285645,1.0,0.0,3.0,1.0,0.0
18110580,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.823939323425293,0.4623763859272003,0.4203622043132782,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527006149291992,0.7098019123077393,0.67405766248703,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781101703643799,0.566533088684082,0.3982190787792206,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014533519744873,0.4241850972175598,0.4065766632556915,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6722223162651062,0.2474852502346038,1.1405466794967651,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2562561035156,297.2466125488281,285.0027770996094,1.0,0.7077430486679077,0.3547700643539428,0.3547700643539428,1.0,1.0,-3.6508405208587646,0.9678821563720704,2.6829583644866943,0.1470763683319091,0.9542341232299804,0.9542341232299804,0.0,254.9247283935547,262.0,60391.41015625,0.0,4365.76220703125,1.0,279.1420593261719,283.0278015136719,295.3454895019531,300.1952209472656,293.1499938964844,293.1499938964844,278.8500061035156,33542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137359619140625,1.0,0.0,0.0,3.7155911922454834,3.715615510940552,9.211898941430264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.732421875,0.0,1588.65673828125,1895.4371337890625,0.0,2597.63916015625,0.9184112548828124,1.0,0.0,3.0,1.0,0.0
18110640,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.823939323425293,0.4623763859272003,0.4203622043132782,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9527006149291992,0.7098019123077393,0.67405766248703,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781101703643799,0.566533088684082,0.3982190787792206,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014533519744873,0.4241850972175598,0.4065766632556915,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6722223162651062,0.2474852502346038,1.1405466794967651,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2562561035156,297.2466125488281,285.0027770996094,1.0,0.7077430486679077,0.3547700643539428,0.3547700643539428,1.0,1.0,-3.6508405208587646,0.9678821563720704,2.6829583644866943,0.1470763683319091,0.9542341232299804,0.9542341232299804,0.0,254.9247283935547,262.0,60391.41015625,0.0,4365.76220703125,1.0,279.1420593261719,283.0278015136719,295.3454895019531,300.1952209472656,293.1499938964844,293.1499938964844,278.8500061035156,33542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137359619140625,1.0,0.0,0.0,3.7155911922454834,3.715615510940552,9.211898941430264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.732421875,0.0,1588.65673828125,1895.4371337890625,0.0,2597.63916015625,0.9184112548828124,1.0,0.0,3.0,1.0,0.0
18110700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.822756826877594,0.4616966247558594,0.4200940430164337,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9513536691665648,0.7094820737838745,0.6741231083869934,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8779932260513306,0.5682451725006104,0.399647444486618,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005327582359314,0.4241957664489746,0.4068284928798675,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.671416163444519,0.2474516183137893,1.1411867141723633,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2530822753906,297.2450561523437,284.8785705566406,1.0,0.7087619304656982,0.3544727265834808,0.3544727265834808,1.0,1.0,-3.653395414352417,0.9677187204360962,2.6856768131256104,0.1463764011859893,0.8689901828765869,0.8689901828765869,0.0,256.3881530761719,262.0,61308.9375,0.0,4381.86572265625,1.0,278.8963623046875,282.8793640136719,295.40142822265625,300.41241455078125,293.1499938964844,293.1499938964844,278.8500061035156,37573.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211126327514648,1.0,0.0,0.0,3.68379259109497,3.683817148208618,9.054898555405088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.7783203125,0.0,1582.9735107421875,1895.4371337890625,0.0,2665.88037109375,0.9119529724121094,1.0,0.0,3.0,1.0,0.0
18110760,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8209370970726013,0.4608811736106872,0.4194259643554687,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9492254257202148,0.7089638710021973,0.6737290024757385,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8772071003913879,0.5698366761207581,0.4007920920848846,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7990047931671143,0.424065887928009,0.4067992568016052,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6700834631919861,0.2473075985908508,1.1410048007965088,284.9016418457031,284.95001220703125,301.0419921875,292.3548278808594,298.24871826171875,297.24200439453125,284.9029846191406,1.0,0.7096309661865234,0.3541862070560455,0.3541862070560455,1.0,1.0,-3.65324330329895,0.966746747493744,2.686496496200561,0.1454275399446487,0.8630688786506653,0.8630688786506653,0.0,258.2511901855469,265.0,61071.31640625,0.0,4393.0810546875,1.0,278.8571472167969,282.9029541015625,295.38214111328125,300.3471069335937,293.1499938964844,293.1499938964844,279.1499938964844,38731.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235231041908264,1.0,0.0,0.0,3.606122493743897,3.6061465740203857,8.677093319420237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0888671875,0.0,1505.0875244140625,1895.4371337890625,0.0,2688.239013671875,0.897692084312439,1.0,0.0,3.0,1.0,0.0
18110820,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187252283096313,0.4605104029178619,0.4189157485961914,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9466339349746704,0.7092087268829346,0.6737513542175293,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771524429321289,0.5742113590240479,0.4036880433559418,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972607016563416,0.4246140122413635,0.4072118401527405,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685170531272888,0.2475225329399109,1.1418036222457886,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2481994628906,297.2471008300781,285.0023803710937,1.0,0.7115283012390137,0.3536131978034973,0.3536131978034973,1.0,1.0,-3.657587766647339,0.9662590026855468,2.691328763961792,0.1437540650367736,0.953721284866333,0.953721284866333,0.0,260.9906616210937,268.0,60377.5625,0.0,4422.12158203125,1.0,279.1420288085937,283.02764892578125,295.31756591796875,300.166259765625,293.1499938964844,293.1499938964844,278.8500061035156,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145623207092285,1.0,0.0,0.0,3.714999437332153,3.7150237560272217,9.208964684148668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.42578125,0.0,1588.09765625,1895.4371337890625,0.0,2605.269287109375,0.9182283282279968,1.0,0.0,3.0,1.0,0.0
18110880,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187252283096313,0.4605104029178619,0.4189157485961914,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9466339349746704,0.7092087268829346,0.6737513542175293,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8771524429321289,0.5742113590240479,0.4036880433559418,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7972607016563416,0.4246140122413635,0.4072118401527405,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685170531272888,0.2475225329399109,1.1418036222457886,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2481994628906,297.2471008300781,285.0023803710937,1.0,0.7115283012390137,0.3536131978034973,0.3536131978034973,1.0,1.0,-3.657587766647339,0.9662590026855468,2.691328763961792,0.1437540650367736,0.953721284866333,0.953721284866333,0.0,260.9906616210937,268.0,60377.5625,0.0,4422.12158203125,1.0,279.1420288085937,283.02764892578125,295.31756591796875,300.166259765625,293.1499938964844,293.1499938964844,278.8500061035156,33558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145623207092285,1.0,0.0,0.0,3.714999437332153,3.7150237560272217,9.208964684148668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.42578125,0.0,1588.09765625,1895.4371337890625,0.0,2605.269287109375,0.9182283282279968,1.0,0.0,3.0,1.0,0.0
18110940,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157607316970825,0.459014743566513,0.4179698526859283,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943136990070343,0.7082818150520325,0.6733307838439941,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763172626495361,0.5775462985038757,0.4062782824039459,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948747873306274,0.4244681596755981,0.4074049890041351,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664513945579529,0.2473307251930236,1.1421881914138794,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2401733398437,297.2425537109375,284.9029541015625,1.0,0.7133826017379761,0.3530401885509491,0.3530401885509491,1.0,1.0,-3.6597647666931152,0.965083658695221,2.694681167602539,0.1421269029378891,0.862969696521759,0.862969696521759,0.0,264.3230895996094,271.0,61064.97265625,0.0,4448.9404296875,1.0,278.8578186035156,282.9032897949219,295.3533935546875,300.31719970703125,293.1499938964844,293.1499938964844,279.1499938964844,38587.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242795467376709,1.0,0.0,0.0,3.6067142486572266,3.606738328933716,8.679940606270975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6015625,0.0,1504.6702880859375,1895.4371337890625,0.0,2695.26123046875,0.8977288603782654,1.0,0.0,3.0,1.0,0.0
18111000,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8157607316970825,0.459014743566513,0.4179698526859283,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943136990070343,0.7082818150520325,0.6733307838439941,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8763172626495361,0.5775462985038757,0.4062782824039459,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948747873306274,0.4244681596755981,0.4074049890041351,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6664513945579529,0.2473307251930236,1.1421881914138794,284.902099609375,284.95001220703125,301.0214233398437,292.3269958496094,298.2401733398437,297.2425537109375,284.9029541015625,1.0,0.7133826017379761,0.3530401885509491,0.3530401885509491,1.0,1.0,-3.6597647666931152,0.965083658695221,2.694681167602539,0.1421269029378891,0.862969696521759,0.862969696521759,0.0,264.3230895996094,271.0,61064.97265625,0.0,4448.9404296875,1.0,278.8578186035156,282.9032897949219,295.3533935546875,300.31719970703125,293.1499938964844,293.1499938964844,279.1499938964844,38587.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242795467376709,1.0,0.0,0.0,3.6067142486572266,3.606738328933716,8.679940606270975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6015625,0.0,1504.6702880859375,1895.4371337890625,0.0,2695.26123046875,0.8977288603782654,1.0,0.0,3.0,1.0,0.0
18111060,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135873675346375,0.4586380124092102,0.4174635410308838,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940555453300476,0.7084376215934753,0.6732783913612366,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763344883918762,0.5819644927978516,0.4092079401016235,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931951284408569,0.4249909520149231,0.4077982306480407,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649549007415771,0.2475333511829376,1.1429414749145508,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392272949219,297.2477111816406,285.0024108886719,1.0,0.7152512669563293,0.3524999022483825,0.3524999022483825,1.0,1.0,-3.663986921310425,0.9646514654159546,2.6993353366851807,0.1405551135540008,0.9532235860824584,0.9532235860824584,0.0,267.0521545410156,274.0,60357.26171875,0.0,4477.6884765625,1.0,279.1420288085937,283.0281982421875,295.28955078125,300.13653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153262138366699,1.0,0.0,0.0,3.713096857070923,3.713120937347412,9.199533792525472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5947265625,0.0,1585.90771484375,1895.4371337890625,0.0,2612.32568359375,0.9178608655929564,1.0,0.0,3.0,1.0,0.0
18111120,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8135873675346375,0.4586380124092102,0.4174635410308838,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.940555453300476,0.7084376215934753,0.6732783913612366,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8763344883918762,0.5819644927978516,0.4092079401016235,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7931951284408569,0.4249909520149231,0.4077982306480407,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6649549007415771,0.2475333511829376,1.1429414749145508,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392272949219,297.2477111816406,285.0024108886719,1.0,0.7152512669563293,0.3524999022483825,0.3524999022483825,1.0,1.0,-3.663986921310425,0.9646514654159546,2.6993353366851807,0.1405551135540008,0.9532235860824584,0.9532235860824584,0.0,267.0521545410156,274.0,60357.26171875,0.0,4477.6884765625,1.0,279.1420288085937,283.0281982421875,295.28955078125,300.13653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153262138366699,1.0,0.0,0.0,3.713096857070923,3.713120937347412,9.199533792525472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.5947265625,0.0,1585.90771484375,1895.4371337890625,0.0,2612.32568359375,0.9178608655929564,1.0,0.0,3.0,1.0,0.0
18111180,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106354475021362,0.4571415483951568,0.4165158867835998,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370708465576172,0.7074244618415833,0.6727765798568726,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.87557452917099,0.5853299498558044,0.4118208289146423,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908810973167419,0.4248192012310028,0.4079673886299133,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629700064659119,0.2473295629024505,1.143273949623108,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.24322509765625,284.90301513671875,1.0,0.7170761227607727,0.3519596457481384,0.3519596457481384,1.0,1.0,-3.6659998893737793,0.9635244607925416,2.702475547790528,0.1390325725078582,0.8625519871711731,0.8625519871711731,0.0,270.3832397460937,277.0,61041.19921875,0.0,4504.12060546875,1.0,278.8578186035156,282.90386962890625,295.3255310058594,300.2875366210937,293.1499938964844,293.1499938964844,279.1499938964844,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250319361686707,1.0,0.0,0.0,3.604801177978516,3.604825258255005,8.670735951454844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4404296875,0.0,1502.60791015625,1895.4371337890625,0.0,2702.248291015625,0.8973056674003601,1.0,0.0,3.0,1.0,0.0
