time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8106354475021362,0.4571415483951568,0.4165158867835998,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9370708465576172,0.7074244618415833,0.6727765798568726,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.87557452917099,0.5853299498558044,0.4118208289146423,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908810973167419,0.4248192012310028,0.4079673886299133,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6629700064659119,0.2473295629024505,1.143273949623108,284.90216064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.2307434082031,297.24322509765625,284.90301513671875,1.0,0.7170761227607727,0.3519596457481384,0.3519596457481384,1.0,1.0,-3.6659998893737793,0.9635244607925416,2.702475547790528,0.1390325725078582,0.8625519871711731,0.8625519871711731,0.0,270.3832397460937,277.0,61041.19921875,0.0,4504.12060546875,1.0,278.8578186035156,282.90386962890625,295.3255310058594,300.2875366210937,293.1499938964844,293.1499938964844,279.1499938964844,38590.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250319361686707,1.0,0.0,0.0,3.604801177978516,3.604825258255005,8.670735951454844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4404296875,0.0,1502.60791015625,1895.4371337890625,0.0,2702.248291015625,0.8973056674003601,1.0,0.0,3.0,1.0,0.0
18111300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8092455267906189,0.4568857550621032,0.4160742163658142,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9354239106178284,0.7073742151260376,0.6725031137466431,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753060698509216,0.5874975919723511,0.4131588637828827,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897914052009583,0.4250028431415558,0.4080210328102112,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6620144248008728,0.2473729103803634,1.1432371139526367,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2294616699219,297.2451171875,285.0133972167969,1.0,0.7179282903671265,0.3516895174980163,0.3516895174980163,1.0,1.0,-3.666762113571167,0.9628906846046448,2.703871488571167,0.1381143182516098,0.9392159581184388,0.9392159581184388,0.0,271.9344787597656,277.0,60209.44921875,0.0,4515.96728515625,1.0,279.1006164550781,283.0369567871094,295.2574768066406,300.0643005371094,293.1499938964844,293.1499938964844,279.1499938964844,34235.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182164430618286,1.0,0.0,0.0,3.6501851081848153,3.6502087116241455,8.890435765351867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.765625,0.0,1520.1719970703125,1895.4371337890625,0.0,2639.0537109375,0.9055917859077454,1.0,0.0,3.0,1.0,0.0
18111360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8084455132484436,0.4567577540874481,0.415997713804245,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9344834089279176,0.707490861415863,0.6726346611976624,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8756327629089355,0.589789867401123,0.4147722423076629,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892404794692993,0.4253146946430206,0.4083313345909118,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6615219116210938,0.2475194185972213,1.1439608335494995,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.2292785644531,297.2484436035156,285.0017395019531,1.0,0.7189141511917114,0.3514218032360077,0.3514218032360077,1.0,1.0,-3.670011043548584,0.9630296230316162,2.706981420516968,0.1374645084142685,0.9524531960487366,0.9524531960487366,0.0,273.11895751953125,280.0,60330.6015625,0.0,4532.43017578125,1.0,279.1430358886719,283.0281677246094,295.2607116699219,300.1060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33500.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159981369972229,1.0,0.0,0.0,3.712932825088501,3.7129569053649902,9.198720931635762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1064453125,0.0,1585.29150390625,1895.4371337890625,0.0,2618.53564453125,0.9175162315368652,1.0,0.0,3.0,1.0,0.0
18111420,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054816126823425,0.4552604854106903,0.4150584936141968,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9310516715049744,0.7063939571380615,0.6720638871192932,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749587535858154,0.593184232711792,0.4174143373966217,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7870096564292908,0.4251172542572021,0.4084823131561279,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596262454986572,0.2473051398992538,1.1442605257034302,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2202453613281,297.2440185546875,284.902587890625,1.0,0.7207126021385193,0.3508863747119903,0.3508863747119903,1.0,1.0,-3.6719253063201904,0.9618813395500184,2.7100441455841064,0.1359713971614837,0.8616329431533813,0.8616329431533813,0.0,276.4379272460937,283.0,61008.17578125,0.0,4558.58154296875,1.0,278.8575134277344,282.9040832519531,295.2982482910156,300.2580871582031,293.1499938964844,293.1499938964844,279.1499938964844,38665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257603645324707,1.0,0.0,0.0,3.6019206047058105,3.6019444465637207,8.656883210278465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0830078125,0.0,1500.01611328125,1895.4371337890625,0.0,2709.015380859375,0.8966341018676758,1.0,0.0,3.0,1.0,0.0
18111480,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054816126823425,0.4552604854106903,0.4150584936141968,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9310516715049744,0.7063939571380615,0.6720638871192932,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749587535858154,0.593184232711792,0.4174143373966217,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7870096564292908,0.4251172542572021,0.4084823131561279,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6596262454986572,0.2473051398992538,1.1442605257034302,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.2202453613281,297.2440185546875,284.902587890625,1.0,0.7207126021385193,0.3508863747119903,0.3508863747119903,1.0,1.0,-3.6719253063201904,0.9618813395500184,2.7100441455841064,0.1359713971614837,0.8616329431533813,0.8616329431533813,0.0,276.4379272460937,283.0,61008.17578125,0.0,4558.58154296875,1.0,278.8575134277344,282.9040832519531,295.2982482910156,300.2580871582031,293.1499938964844,293.1499938964844,279.1499938964844,38665.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257603645324707,1.0,0.0,0.0,3.6019206047058105,3.6019444465637207,8.656883210278465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0830078125,0.0,1500.01611328125,1895.4371337890625,0.0,2709.015380859375,0.8966341018676758,1.0,0.0,3.0,1.0,0.0
18111540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032841086387634,0.4548677206039428,0.4145388901233673,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9284955859184264,0.7063722610473633,0.6718457937240601,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750709295272827,0.5976824164390564,0.4203942120075226,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854211330413818,0.4255852103233337,0.4088238477706909,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582374572753906,0.2474836856126785,1.1449054479599,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2182312011719,297.249267578125,285.00177001953125,1.0,0.7225237488746643,0.350350946187973,0.350350946187973,1.0,1.0,-3.67579984664917,0.9613444805145264,2.714455366134644,0.1344218403100967,0.9516820311546326,0.9516820311546326,0.0,279.16973876953125,286.0,60300.2265625,0.0,4586.5849609375,1.0,279.1419982910156,283.0289001464844,295.2342224121094,300.0770568847656,293.1499938964844,293.1499938964844,278.8500061035156,33569.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167421817779541,1.0,0.0,0.0,3.708994388580322,3.709018468856812,9.179216817756242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.919921875,0.0,1581.321533203125,1895.4371337890625,0.0,2625.4150390625,0.9168859124183656,1.0,0.0,3.0,1.0,0.0
18111600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032841086387634,0.4548677206039428,0.4145388901233673,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9284955859184264,0.7063722610473633,0.6718457937240601,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8750709295272827,0.5976824164390564,0.4203942120075226,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854211330413818,0.4255852103233337,0.4088238477706909,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6582374572753906,0.2474836856126785,1.1449054479599,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.2182312011719,297.249267578125,285.00177001953125,1.0,0.7225237488746643,0.350350946187973,0.350350946187973,1.0,1.0,-3.67579984664917,0.9613444805145264,2.714455366134644,0.1344218403100967,0.9516820311546326,0.9516820311546326,0.0,279.16973876953125,286.0,60300.2265625,0.0,4586.5849609375,1.0,279.1419982910156,283.0289001464844,295.2342224121094,300.0770568847656,293.1499938964844,293.1499938964844,278.8500061035156,33569.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167421817779541,1.0,0.0,0.0,3.708994388580322,3.709018468856812,9.179216817756242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.919921875,0.0,1581.321533203125,1895.4371337890625,0.0,2625.4150390625,0.9168859124183656,1.0,0.0,3.0,1.0,0.0
18111660,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003377318382263,0.4533679187297821,0.4135849177837372,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250972867012024,0.7051904201507568,0.6711834669113159,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744405508041382,0.6011033058166504,0.4230474829673767,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832383513450623,0.4253590106964111,0.4089415967464447,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564007997512817,0.2472572028636932,1.1451363563537598,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087097167969,297.2448425292969,284.9031066894531,1.0,0.7242910265922546,0.3498107492923736,0.3498107492923736,1.0,1.0,-3.6774768829345694,0.9601022601127625,2.717374563217163,0.1329062134027481,0.8613917827606201,0.8613917827606201,0.0,282.5003356933594,289.0,60976.16015625,0.0,4612.2099609375,1.0,278.8578491210937,282.905517578125,295.2705078125,300.227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826431393623352,1.0,0.0,0.0,3.599520683288574,3.5995447635650635,8.645351385894173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.509765625,0.0,1496.9483642578125,1895.4371337890625,0.0,2715.250732421875,0.8961453437805176,1.0,0.0,3.0,1.0,0.0
18111720,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003377318382263,0.4533679187297821,0.4135849177837372,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9250972867012024,0.7051904201507568,0.6711834669113159,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8744405508041382,0.6011033058166504,0.4230474829673767,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832383513450623,0.4253590106964111,0.4089415967464447,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564007997512817,0.2472572028636932,1.1451363563537598,284.9022827148437,284.95001220703125,300.9326171875,292.2442321777344,298.2087097167969,297.2448425292969,284.9031066894531,1.0,0.7242910265922546,0.3498107492923736,0.3498107492923736,1.0,1.0,-3.6774768829345694,0.9601022601127625,2.717374563217163,0.1329062134027481,0.8613917827606201,0.8613917827606201,0.0,282.5003356933594,289.0,60976.16015625,0.0,4612.2099609375,1.0,278.8578491210937,282.905517578125,295.2705078125,300.227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826431393623352,1.0,0.0,0.0,3.599520683288574,3.5995447635650635,8.645351385894173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.509765625,0.0,1496.9483642578125,1895.4371337890625,0.0,2715.250732421875,0.8961453437805176,1.0,0.0,3.0,1.0,0.0
18111780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982010245323181,0.4529681503772735,0.413064181804657,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225916862487792,0.705083966255188,0.670890748500824,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746029734611511,0.6056403517723083,0.4260552227497101,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7816994190216064,0.4257998168468475,0.4092598557472229,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550682187080383,0.2474253326654434,1.145739197731018,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2064208984375,297.2501525878906,285.0016784667969,1.0,0.7260751724243164,0.3492705523967743,0.3492705523967743,1.0,1.0,-3.681215524673462,0.959501087665558,2.7217142581939697,0.1313308030366897,0.9507601857185364,0.9507601857185364,0.0,285.2265625,292.0,60263.1484375,0.0,4639.88916015625,1.0,279.1419982910156,283.0297546386719,295.20635986328125,300.0466003417969,293.1499938964844,293.1499938964844,278.8500061035156,33568.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174431920051575,1.0,0.0,0.0,3.705731630325317,3.705755710601807,9.16307385523396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8896484375,0.0,1577.588134765625,1895.4371337890625,0.0,2631.898681640625,0.916212260723114,1.0,0.0,3.0,1.0,0.0
18111840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982010245323181,0.4529681503772735,0.413064181804657,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9225916862487792,0.705083966255188,0.670890748500824,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746029734611511,0.6056403517723083,0.4260552227497101,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7816994190216064,0.4257998168468475,0.4092598557472229,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550682187080383,0.2474253326654434,1.145739197731018,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2064208984375,297.2501525878906,285.0016784667969,1.0,0.7260751724243164,0.3492705523967743,0.3492705523967743,1.0,1.0,-3.681215524673462,0.959501087665558,2.7217142581939697,0.1313308030366897,0.9507601857185364,0.9507601857185364,0.0,285.2265625,292.0,60263.1484375,0.0,4639.88916015625,1.0,279.1419982910156,283.0297546386719,295.20635986328125,300.0466003417969,293.1499938964844,293.1499938964844,278.8500061035156,33568.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174431920051575,1.0,0.0,0.0,3.705731630325317,3.705755710601807,9.16307385523396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8896484375,0.0,1577.588134765625,1895.4371337890625,0.0,2631.898681640625,0.916212260723114,1.0,0.0,3.0,1.0,0.0
18111900,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970741987228394,0.4522812962532043,0.4127832055091858,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9212870597839355,0.704547107219696,0.6707499623298645,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746170401573181,0.607420802116394,0.4275422692298889,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7809058427810669,0.4257421493530273,0.4094482660293579,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.654407799243927,0.2473619729280471,1.146248459815979,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.2021484375,297.2486877441406,284.87860107421875,1.0,0.7270200848579407,0.3490004539489746,0.3490004539489746,1.0,1.0,-3.6833438873291016,0.959272563457489,2.724071502685547,0.1307023912668228,0.8659391403198242,0.8659391403198242,0.0,286.6908874511719,292.0,61167.4921875,0.0,4655.1025390625,1.0,278.8965759277344,282.8826904296875,295.26220703125,300.26275634765625,293.1499938964844,293.1499938964844,278.8500061035156,37652.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247936367988586,1.0,0.0,0.0,3.6722352504730233,3.67225980758667,8.998171665552945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.79296875,0.0,1570.487060546875,1895.4371337890625,0.0,2700.03466796875,0.9094109535217284,1.0,0.0,3.0,1.0,0.0
18111960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7953379154205322,0.451466292142868,0.4121144711971283,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9192886352539062,0.7038214206695557,0.6701592803001404,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8740403056144714,0.6090853214263916,0.4287324845790863,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7795878052711487,0.4255471229553222,0.409356951713562,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6533085107803345,0.2471895068883896,1.1459392309188845,284.9019775390625,284.95001220703125,300.896484375,292.2156066894531,298.1967468261719,297.2457580566406,284.9032897949219,1.0,0.7278169989585876,0.3487415611743927,0.3487415611743927,1.0,1.0,-3.682781457901001,0.9582535624504088,2.724527835845948,0.1298366338014602,0.8604223728179932,0.8604223728179932,0.0,288.548828125,295.0,60921.12109375,0.0,4665.20849609375,1.0,278.8572082519531,282.9067687988281,295.2427673339844,300.1969299316406,293.1499938964844,293.1499938964844,279.1499938964844,38766.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271984457969666,1.0,0.0,0.0,3.5939857959747314,3.5940098762512207,8.618784477221197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1865234375,0.0,1492.12158203125,1895.4371337890625,0.0,2722.3818359375,0.8950322270393372,1.0,0.0,3.0,1.0,0.0
18112020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932428121566772,0.4510579705238342,0.4115811288356781,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.916833758354187,0.7036297917366028,0.6697817444801331,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742296695709229,0.6136565208435059,0.4317571520805359,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780808806419373,0.4259597957134247,0.4096455872058868,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520169973373413,0.2473468631505966,1.146486759185791,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1943359375,297.2510986328125,285.0011291503906,1.0,0.7295730710029602,0.3482237756252289,0.3482237756252289,1.0,1.0,-3.686320781707764,0.9576581120491028,2.7286624908447266,0.1283084005117416,0.949561357498169,0.949561357498169,0.0,291.28253173828125,298.0,60218.51953125,0.0,4692.458984375,1.0,279.1419372558594,283.0302734375,295.1770935058594,300.0145263671875,293.1499938964844,293.1499938964844,278.8500061035156,33579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818172037601471,1.0,0.0,0.0,3.7026116847991934,3.702635765075684,9.147651667262836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2216796875,0.0,1574.119384765625,1895.4371337890625,0.0,2638.642822265625,0.915453851222992,1.0,0.0,3.0,1.0,0.0
18112080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932428121566772,0.4510579705238342,0.4115811288356781,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.916833758354187,0.7036297917366028,0.6697817444801331,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742296695709229,0.6136565208435059,0.4317571520805359,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7780808806419373,0.4259597957134247,0.4096455872058868,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520169973373413,0.2473468631505966,1.146486759185791,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1943359375,297.2510986328125,285.0011291503906,1.0,0.7295730710029602,0.3482237756252289,0.3482237756252289,1.0,1.0,-3.686320781707764,0.9576581120491028,2.7286624908447266,0.1283084005117416,0.949561357498169,0.949561357498169,0.0,291.28253173828125,298.0,60218.51953125,0.0,4692.458984375,1.0,279.1419372558594,283.0302734375,295.1770935058594,300.0145263671875,293.1499938964844,293.1499938964844,278.8500061035156,33579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818172037601471,1.0,0.0,0.0,3.7026116847991934,3.702635765075684,9.147651667262836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.2216796875,0.0,1574.119384765625,1895.4371337890625,0.0,2638.642822265625,0.915453851222992,1.0,0.0,3.0,1.0,0.0
18112140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904399633407593,0.4495552778244018,0.4106208086013794,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136303067207336,0.7022878527641296,0.6689662337303162,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737063407897949,0.6171233057975769,0.4344443082809448,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760182619094849,0.4256802201271057,0.4097123146057129,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503140330314636,0.2471007704734802,1.146628975868225,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1845092773437,297.2467041015625,284.9033203125,1.0,0.7312854528427124,0.347705990076065,0.347705990076065,1.0,1.0,-3.687678337097168,0.9563814997673036,2.73129677772522,0.1268280744552612,0.8597825169563293,0.8597825169563293,0.0,294.6116027832031,301.0,60882.6328125,0.0,4717.2841796875,1.0,278.85791015625,282.9079284667969,295.2120361328125,300.1632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278777599334717,1.0,0.0,0.0,3.5919368267059326,3.591960906982422,8.608960229139484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.091796875,0.0,1488.8160400390625,1895.4371337890625,0.0,2728.6982421875,0.8944757580757141,1.0,0.0,3.0,1.0,0.0
18112200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7904399633407593,0.4495552778244018,0.4106208086013794,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136303067207336,0.7022878527641296,0.6689662337303162,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737063407897949,0.6171233057975769,0.4344443082809448,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7760182619094849,0.4256802201271057,0.4097123146057129,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503140330314636,0.2471007704734802,1.146628975868225,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1845092773437,297.2467041015625,284.9033203125,1.0,0.7312854528427124,0.347705990076065,0.347705990076065,1.0,1.0,-3.687678337097168,0.9563814997673036,2.73129677772522,0.1268280744552612,0.8597825169563293,0.8597825169563293,0.0,294.6116027832031,301.0,60882.6328125,0.0,4717.2841796875,1.0,278.85791015625,282.9079284667969,295.2120361328125,300.1632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38619.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278777599334717,1.0,0.0,0.0,3.5919368267059326,3.591960906982422,8.608960229139484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.091796875,0.0,1488.8160400390625,1895.4371337890625,0.0,2728.6982421875,0.8944757580757141,1.0,0.0,3.0,1.0,0.0
18112260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7884118556976318,0.449139267206192,0.4100904464721679,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9112792611122132,0.7020140886306763,0.668521523475647,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.873942494392395,0.6217252016067505,0.4374951720237732,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.774562418460846,0.4260667264461517,0.409981369972229,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490774750709534,0.247249037027359,1.14714777469635,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1820678710937,297.2520446777344,285.0008850097656,1.0,0.7330169081687927,0.3472213745117187,0.3472213745117187,1.0,1.0,-3.6911141872406006,0.9558534622192384,2.7352607250213623,0.1253923624753952,0.9483116269111632,0.9483116269111632,0.0,297.3358459472656,304.0,60167.55859375,0.0,4744.26123046875,1.0,279.1419372558594,283.03125,295.14654541015625,299.9805603027344,293.1499938964844,293.1499938964844,278.8500061035156,33580.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188797235488892,1.0,0.0,0.0,3.6985368728637695,3.698560953140259,9.12752852855192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.09765625,0.0,1569.50048828125,1895.4371337890625,0.0,2645.19384765625,0.9145374894142152,1.0,0.0,3.0,1.0,0.0
18112320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7884118556976318,0.449139267206192,0.4100904464721679,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9112792611122132,0.7020140886306763,0.668521523475647,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.873942494392395,0.6217252016067505,0.4374951720237732,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.774562418460846,0.4260667264461517,0.409981369972229,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6490774750709534,0.247249037027359,1.14714777469635,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1820678710937,297.2520446777344,285.0008850097656,1.0,0.7330169081687927,0.3472213745117187,0.3472213745117187,1.0,1.0,-3.6911141872406006,0.9558534622192384,2.7352607250213623,0.1253923624753952,0.9483116269111632,0.9483116269111632,0.0,297.3358459472656,304.0,60167.55859375,0.0,4744.26123046875,1.0,279.1419372558594,283.03125,295.14654541015625,299.9805603027344,293.1499938964844,293.1499938964844,278.8500061035156,33580.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188797235488892,1.0,0.0,0.0,3.6985368728637695,3.698560953140259,9.12752852855192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.09765625,0.0,1569.50048828125,1895.4371337890625,0.0,2645.19384765625,0.9145374894142152,1.0,0.0,3.0,1.0,0.0
18112380,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.785681962966919,0.447635680437088,0.4091274738311767,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082249402999878,0.7005956172943115,0.6676326394081116,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734654188156128,0.6252099275588989,0.4401957392692566,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725576162338257,0.4257620275020599,0.4100241065025329,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474366188049316,0.2469944953918457,1.1472519636154177,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1722106933594,297.2476806640625,284.9035339355469,1.0,0.7347033619880676,0.3467367887496948,0.3467367887496948,1.0,1.0,-3.69232177734375,0.9546356797218324,2.7376861572265625,0.1240035593509674,0.8588663935661316,0.8588663935661316,0.0,300.66412353515625,307.0,60826.44140625,0.0,4768.7021484375,1.0,278.8579406738281,282.909423828125,295.1810607910156,300.1285095214844,293.1499938964844,293.1499938964844,279.1499938964844,38623.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285900950431824,1.0,0.0,0.0,3.587354183197021,3.587378025054932,8.587006732341251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1162109375,0.0,1483.8782958984375,1895.4371337890625,0.0,2735.324462890625,0.8934630751609802,1.0,0.0,3.0,1.0,0.0
18112440,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.785681962966919,0.447635680437088,0.4091274738311767,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082249402999878,0.7005956172943115,0.6676326394081116,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8734654188156128,0.6252099275588989,0.4401957392692566,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725576162338257,0.4257620275020599,0.4100241065025329,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6474366188049316,0.2469944953918457,1.1472519636154177,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1722106933594,297.2476806640625,284.9035339355469,1.0,0.7347033619880676,0.3467367887496948,0.3467367887496948,1.0,1.0,-3.69232177734375,0.9546356797218324,2.7376861572265625,0.1240035593509674,0.8588663935661316,0.8588663935661316,0.0,300.66412353515625,307.0,60826.44140625,0.0,4768.7021484375,1.0,278.8579406738281,282.909423828125,295.1810607910156,300.1285095214844,293.1499938964844,293.1499938964844,279.1499938964844,38623.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285900950431824,1.0,0.0,0.0,3.587354183197021,3.587378025054932,8.587006732341251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1162109375,0.0,1483.8782958984375,1895.4371337890625,0.0,2735.324462890625,0.8934630751609802,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7844193577766418,0.4473640024662018,0.4086806178092956,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9068126082420348,0.7003387212753296,0.6671723127365112,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733316659927368,0.62746661901474,0.4415854811668396,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716146111488342,0.4258798062801361,0.4100176990032196,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466444730758667,0.2470128089189529,1.14710795879364,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17041015625,297.24969482421875,285.01239013671875,1.0,0.7354896068572998,0.3464944958686828,0.3464944958686828,1.0,1.0,-3.692714214324951,0.953967809677124,2.738746404647827,0.123151808977127,0.9345377683639526,0.9345377683639526,0.0,302.20867919921875,307.0,59995.2578125,0.0,4779.58349609375,1.0,279.1002197265625,283.04107666015625,295.1119384765625,299.90447998046875,293.1499938964844,293.1499938964844,279.1499938964844,34230.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217713832855225,1.0,0.0,0.0,3.633137702941896,3.633161067962648,8.807588187664805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.3515625,0.0,1501.311767578125,1895.4371337890625,0.0,2671.988037109375,0.901775598526001,1.0,0.0,3.0,1.0,0.0
18112560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7836973667144775,0.447211891412735,0.4085854589939117,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9059816002845764,0.7002405524253845,0.6671068072319031,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8737218976020813,0.6298395991325378,0.4432590007781982,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7711321711540222,0.4261217713356018,0.4102648794651031,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6462369561195374,0.247133120894432,1.147720456123352,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.169677734375,297.2530517578125,285.000244140625,1.0,0.7364079356193542,0.3462548553943634,0.3462548553943634,1.0,1.0,-3.695566177368164,0.954055905342102,2.741510391235352,0.1225555911660194,0.9469254612922668,0.9469254612922668,0.0,303.39508056640625,310.0,60111.2421875,0.0,4795.2509765625,1.0,279.1429138183594,283.0319519042969,295.114013671875,299.9445495605469,293.1499938964844,293.1499938964844,278.8500061035156,33513.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195278644561768,1.0,0.0,0.0,3.695683002471924,3.695707082748413,9.11344784526591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4365234375,0.0,1565.7513427734375,1895.4371337890625,0.0,2651.19580078125,0.9136368036270142,1.0,0.0,3.0,1.0,0.0
18112620,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810514569282532,0.4457074105739593,0.4076270461082458,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031277298927308,0.6987477540969849,0.6661537885665894,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8732971549034119,0.6333386898040771,0.4459764361381531,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691918015480042,0.4257927536964416,0.4102883636951446,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446614265441895,0.2468709200620651,1.1477996110916138,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1596984863281,297.2486572265625,284.9037170410156,1.0,0.7380704879760742,0.3457755744457245,0.3457755744457245,1.0,1.0,-3.696669340133667,0.9528201818466188,2.743849039077759,0.121174469590187,0.8578817248344421,0.8578817248344421,0.0,306.7148742675781,313.0,60764.1796875,0.0,4819.38232421875,1.0,278.8580017089844,282.9110107421875,295.1492004394531,300.09246826171875,293.1499938964844,293.1499938964844,279.1499938964844,38627.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292871117591858,1.0,0.0,0.0,3.582322120666504,3.582345962524414,8.562934112887888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3681640625,0.0,1478.4630126953125,1895.4371337890625,0.0,2741.810302734375,0.8923525810241699,1.0,0.0,3.0,1.0,0.0
18112680,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7810514569282532,0.4457074105739593,0.4076270461082458,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9031277298927308,0.6987477540969849,0.6661537885665894,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8732971549034119,0.6333386898040771,0.4459764361381531,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7691918015480042,0.4257927536964416,0.4102883636951446,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446614265441895,0.2468709200620651,1.1477996110916138,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1596984863281,297.2486572265625,284.9037170410156,1.0,0.7380704879760742,0.3457755744457245,0.3457755744457245,1.0,1.0,-3.696669340133667,0.9528201818466188,2.743849039077759,0.121174469590187,0.8578817248344421,0.8578817248344421,0.0,306.7148742675781,313.0,60764.1796875,0.0,4819.38232421875,1.0,278.8580017089844,282.9110107421875,295.1492004394531,300.09246826171875,293.1499938964844,293.1499938964844,279.1499938964844,38627.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292871117591858,1.0,0.0,0.0,3.582322120666504,3.582345962524414,8.562934112887888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3681640625,0.0,1478.4630126953125,1895.4371337890625,0.0,2741.810302734375,0.8923525810241699,1.0,0.0,3.0,1.0,0.0
18112740,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791305184364319,0.4452743232250213,0.4070866703987121,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.901024043560028,0.6983123421669006,0.66556316614151,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8735901117324829,0.6379907131195068,0.4490604698657989,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678121328353882,0.426126480102539,0.4105103611946106,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435096263885498,0.2470012009143829,1.148245096206665,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1570739746094,297.2540283203125,285.0002136230469,1.0,0.7397524118423462,0.3452963232994079,0.3452963232994079,1.0,1.0,-3.699812650680542,0.9522139430046082,2.747598648071289,0.1197256669402122,0.9455193877220154,0.9455193877220154,0.0,309.4389343261719,316.0,60049.7421875,0.0,4845.66845703125,1.0,279.1418762207031,283.0332946777344,295.082763671875,299.9089050292969,293.1499938964844,293.1499938964844,278.8500061035156,33582.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202782869338989,1.0,0.0,0.0,3.689266204833984,3.6892902851104736,9.081828693524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.12109375,0.0,1559.0087890625,1895.4371337890625,0.0,2658.1474609375,0.9124510884284972,1.0,0.0,3.0,1.0,0.0
18112800,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791305184364319,0.4452743232250213,0.4070866703987121,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.901024043560028,0.6983123421669006,0.66556316614151,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8735901117324829,0.6379907131195068,0.4490604698657989,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7678121328353882,0.426126480102539,0.4105103611946106,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6435096263885498,0.2470012009143829,1.148245096206665,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1570739746094,297.2540283203125,285.0002136230469,1.0,0.7397524118423462,0.3452963232994079,0.3452963232994079,1.0,1.0,-3.699812650680542,0.9522139430046082,2.747598648071289,0.1197256669402122,0.9455193877220154,0.9455193877220154,0.0,309.4389343261719,316.0,60049.7421875,0.0,4845.66845703125,1.0,279.1418762207031,283.0332946777344,295.082763671875,299.9089050292969,293.1499938964844,293.1499938964844,278.8500061035156,33582.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202782869338989,1.0,0.0,0.0,3.689266204833984,3.6892902851104736,9.081828693524584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.12109375,0.0,1559.0087890625,1895.4371337890625,0.0,2658.1474609375,0.9124510884284972,1.0,0.0,3.0,1.0,0.0
18112860,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7765447497367859,0.4437686800956726,0.4061174392700195,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982579708099365,0.6967445611953735,0.664530336856842,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731907606124878,0.6415015459060669,0.4517804384231567,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659148573875427,0.4257722496986389,0.4105051159858703,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419800519943237,0.2467304617166519,1.1482746601104736,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1470031738281,297.2496032714844,284.9039001464844,1.0,0.7413879632949829,0.3448132574558258,0.3448132574558258,1.0,1.0,-3.700715303421021,0.9509022831916808,2.7498130798339844,0.1183096021413803,0.8567737936973572,0.8567737936973572,0.0,312.766845703125,319.0,60696.44921875,0.0,4869.31396484375,1.0,278.8580322265625,282.9126892089844,295.1166076660156,300.05535888671875,293.1499938964844,293.1499938964844,279.1499938964844,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299842476844788,1.0,0.0,0.0,3.576885461807251,3.576909303665161,8.536962354810385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.9091796875,0.0,1472.649658203125,1895.4371337890625,0.0,2748.298828125,0.8911513090133667,1.0,0.0,3.0,1.0,0.0
18112920,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7765447497367859,0.4437686800956726,0.4061174392700195,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8982579708099365,0.6967445611953735,0.664530336856842,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8731907606124878,0.6415015459060669,0.4517804384231567,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659148573875427,0.4257722496986389,0.4105051159858703,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6419800519943237,0.2467304617166519,1.1482746601104736,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1470031738281,297.2496032714844,284.9039001464844,1.0,0.7413879632949829,0.3448132574558258,0.3448132574558258,1.0,1.0,-3.700715303421021,0.9509022831916808,2.7498130798339844,0.1183096021413803,0.8567737936973572,0.8567737936973572,0.0,312.766845703125,319.0,60696.44921875,0.0,4869.31396484375,1.0,278.8580322265625,282.9126892089844,295.1166076660156,300.05535888671875,293.1499938964844,293.1499938964844,279.1499938964844,38634.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299842476844788,1.0,0.0,0.0,3.576885461807251,3.576909303665161,8.536962354810385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.9091796875,0.0,1472.649658203125,1895.4371337890625,0.0,2748.298828125,0.8911513090133667,1.0,0.0,3.0,1.0,0.0
18112980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746780514717102,0.4433277249336242,0.4055728614330292,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961753845214844,0.6962289810180664,0.663867712020874,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735082745552063,0.6461747884750366,0.4548786282539367,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645716667175293,0.4260803461074829,0.4107042253017425,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408666968345642,0.2468523532152176,1.1486856937408447,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1443176269531,297.2549743652344,284.9998474121094,1.0,0.7430453896522522,0.3443301618099212,0.3443301618099212,1.0,1.0,-3.703715085983277,0.9502354264259338,2.753479719161988,0.116832286119461,0.943942368030548,0.943942368030548,0.0,315.48992919921875,322.0,59982.49609375,0.0,4895.24609375,1.0,279.1418151855469,283.03448486328125,295.0498046875,299.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33583.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209538459777832,1.0,0.0,0.0,3.683976888656616,3.6840007305145264,9.05580520793592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.3017578125,0.0,1553.04736328125,1895.4371337890625,0.0,2664.408447265625,0.9112614393234252,1.0,0.0,3.0,1.0,0.0
18113040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746780514717102,0.4433277249336242,0.4055728614330292,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8961753845214844,0.6962289810180664,0.663867712020874,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735082745552063,0.6461747884750366,0.4548786282539367,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645716667175293,0.4260803461074829,0.4107042253017425,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408666968345642,0.2468523532152176,1.1486856937408447,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1443176269531,297.2549743652344,284.9998474121094,1.0,0.7430453896522522,0.3443301618099212,0.3443301618099212,1.0,1.0,-3.703715085983277,0.9502354264259338,2.753479719161988,0.116832286119461,0.943942368030548,0.943942368030548,0.0,315.48992919921875,322.0,59982.49609375,0.0,4895.24609375,1.0,279.1418151855469,283.03448486328125,295.0498046875,299.8714294433594,293.1499938964844,293.1499938964844,278.8500061035156,33583.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209538459777832,1.0,0.0,0.0,3.683976888656616,3.6840007305145264,9.05580520793592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.3017578125,0.0,1553.04736328125,1895.4371337890625,0.0,2664.408447265625,0.9112614393234252,1.0,0.0,3.0,1.0,0.0
