time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7736874222755432,0.442630410194397,0.4052756130695343,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.895083487033844,0.6954931020736694,0.6635358929634094,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735926747322083,0.6479854583740234,0.4563980996608734,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638749480247498,0.4259551465511322,0.4108292162418365,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6403133869171143,0.2467655092477798,1.1490925550460815,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1397399902344,297.2533874511719,284.8791198730469,1.0,0.7439239621162415,0.3440886437892914,0.3440886437892914,1.0,1.0,-3.70543384552002,0.9499614238739014,2.755472421646118,0.1162494570016861,0.8599914312362671,0.8599914312362671,0.0,316.9598693847656,322.0,60858.16015625,0.0,4909.53369140625,1.0,278.8974914550781,282.89019775390625,295.1046142578125,300.0843811035156,293.1499938964844,293.1499938964844,278.8500061035156,37807.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282955288887024,1.0,0.0,0.0,3.647279500961304,3.647303581237793,8.876287438397412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5703125,0.0,1543.658447265625,1895.4371337890625,0.0,2732.584716796875,0.9038545489311218,1.0,0.0,3.0,1.0,0.0
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7721747159957886,0.4418206214904785,0.4046081900596618,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8934555053710938,0.6945865750312805,0.6627711653709412,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.873153030872345,0.6496936082839966,0.457611620426178,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7627339959144592,0.4257023632526397,0.4106806516647339,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6393940448760986,0.2465746998786926,1.1486945152282717,284.90313720703125,284.95001220703125,300.69659423828125,292.05718994140625,298.1342163085937,297.25054931640625,284.9044189453125,1.0,0.7446579337120056,0.3438587188720703,0.3438587188720703,1.0,1.0,-3.7045156955718994,0.9489250779151917,2.755590438842773,0.1154427826404571,0.8554589152336121,0.8554589152336121,0.0,318.8096618652344,325.0,60608.87109375,0.0,4918.5791015625,1.0,278.8573608398437,282.9148864746094,295.0843811035156,300.01788330078125,293.1499938964844,293.1499938964844,279.1499938964844,38814.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307009935379028,1.0,0.0,0.0,3.568596839904785,3.568620681762696,8.497443673149974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.4765625,0.0,1465.0609130859375,1895.4371337890625,0.0,2754.972412109375,0.8894677758216858,1.0,0.0,3.0,1.0,0.0
18113220,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7703499794006348,0.4413717687129974,0.4040514230728149,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913817405700684,0.6939906477928162,0.6620282530784607,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8734806776046753,0.6543857455253601,0.4607154130935669,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614164352416992,0.4259847998619079,0.4108524322509765,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383090019226074,0.2466882616281509,1.1490613222122192,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1315612792969,297.25592041015625,284.9994506835937,1.0,0.7462897300720215,0.3433988988399505,0.3433988988399505,1.0,1.0,-3.707324266433716,0.9482724070549012,2.759052038192749,0.11401978880167,0.9422959089279176,0.9422959089279176,0.0,321.5408020019531,328.0,59911.31640625,0.0,4944.0693359375,1.0,279.1417541503906,283.0356750488281,295.0164794921875,299.83331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33583.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216140866279602,1.0,0.0,0.0,3.6784064769744873,3.6784303188323975,9.028440786096326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.875,0.0,1546.782958984375,1895.4371337890625,0.0,2670.529296875,0.910008668899536,1.0,0.0,3.0,1.0,0.0
18113280,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7703499794006348,0.4413717687129974,0.4040514230728149,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8913817405700684,0.6939906477928162,0.6620282530784607,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8734806776046753,0.6543857455253601,0.4607154130935669,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7614164352416992,0.4259847998619079,0.4108524322509765,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6383090019226074,0.2466882616281509,1.1490613222122192,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.1315612792969,297.25592041015625,284.9994506835937,1.0,0.7462897300720215,0.3433988988399505,0.3433988988399505,1.0,1.0,-3.707324266433716,0.9482724070549012,2.759052038192749,0.11401978880167,0.9422959089279176,0.9422959089279176,0.0,321.5408020019531,328.0,59911.31640625,0.0,4944.0693359375,1.0,279.1417541503906,283.0356750488281,295.0164794921875,299.83331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33583.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216140866279602,1.0,0.0,0.0,3.6784064769744873,3.6784303188323975,9.028440786096326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.875,0.0,1546.782958984375,1895.4371337890625,0.0,2670.529296875,0.910008668899536,1.0,0.0,3.0,1.0,0.0
18113340,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7679073810577393,0.439865231513977,0.4030766487121582,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8886874914169312,0.6922754645347595,0.6608526110649109,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.873145580291748,0.6579129695892334,0.4634475409984588,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596190571784973,0.4255833029747009,0.4108008444309234,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6368751525878906,0.2464032471179962,1.149022936820984,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214599609375,297.2514953613281,284.90435791015625,1.0,0.747875452041626,0.3429390490055084,0.3429390490055084,1.0,1.0,-3.70792555809021,0.946940004825592,2.7609856128692627,0.1126490905880928,0.8544217944145203,0.8544217944145203,0.0,324.8673400878906,331.0,60546.15234375,0.0,4966.89599609375,1.0,278.8581237792969,282.91650390625,295.050048828125,299.9787292480469,293.1499938964844,293.1499938964844,279.1499938964844,38641.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313002586364746,1.0,0.0,0.0,3.5647988319396973,3.5648224353790283,8.479365192215482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.32421875,0.0,1459.7274169921875,1895.4371337890625,0.0,2760.55322265625,0.8884804248809814,1.0,0.0,3.0,1.0,0.0
18113400,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7679073810577393,0.439865231513977,0.4030766487121582,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8886874914169312,0.6922754645347595,0.6608526110649109,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.873145580291748,0.6579129695892334,0.4634475409984588,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596190571784973,0.4255833029747009,0.4108008444309234,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6368751525878906,0.2464032471179962,1.149022936820984,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.1214599609375,297.2514953613281,284.90435791015625,1.0,0.747875452041626,0.3429390490055084,0.3429390490055084,1.0,1.0,-3.70792555809021,0.946940004825592,2.7609856128692627,0.1126490905880928,0.8544217944145203,0.8544217944145203,0.0,324.8673400878906,331.0,60546.15234375,0.0,4966.89599609375,1.0,278.8581237792969,282.91650390625,295.050048828125,299.9787292480469,293.1499938964844,293.1499938964844,279.1499938964844,38641.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313002586364746,1.0,0.0,0.0,3.5647988319396973,3.5648224353790283,8.479365192215482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.32421875,0.0,1459.7274169921875,1895.4371337890625,0.0,2760.55322265625,0.8884804248809814,1.0,0.0,3.0,1.0,0.0
18113460,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661461234092712,0.439407616853714,0.4025229513645172,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866453766822815,0.6916002631187439,0.6600466370582581,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8735030889511108,0.6626197695732117,0.4665679335594177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583436965942383,0.4258407652378082,0.4109552502632141,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358296871185303,0.2465095072984695,1.1493719816207886,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1189270019531,297.2568664550781,284.9991760253906,1.0,0.7494850754737854,0.3425115644931793,0.3425115644931793,1.0,1.0,-3.71064043045044,0.9463578462600708,2.764282464981079,0.1113211587071418,0.9406335353851318,0.9406335353851318,0.0,327.58953857421875,334.0,59836.40234375,0.0,4992.11083984375,1.0,279.1417236328125,283.037109375,294.9828796386719,299.79461669921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222374320030212,1.0,0.0,0.0,3.672443866729736,3.672467708587648,8.99919484709244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9619140625,0.0,1540.0662841796875,1895.4371337890625,0.0,2676.310302734375,0.9086645245552064,1.0,0.0,3.0,1.0,0.0
18113520,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7661461234092712,0.439407616853714,0.4025229513645172,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866453766822815,0.6916002631187439,0.6600466370582581,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8735030889511108,0.6626197695732117,0.4665679335594177,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583436965942383,0.4258407652378082,0.4109552502632141,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358296871185303,0.2465095072984695,1.1493719816207886,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1189270019531,297.2568664550781,284.9991760253906,1.0,0.7494850754737854,0.3425115644931793,0.3425115644931793,1.0,1.0,-3.71064043045044,0.9463578462600708,2.764282464981079,0.1113211587071418,0.9406335353851318,0.9406335353851318,0.0,327.58953857421875,334.0,59836.40234375,0.0,4992.11083984375,1.0,279.1417236328125,283.037109375,294.9828796386719,299.79461669921875,293.1499938964844,293.1499938964844,278.8500061035156,33580.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222374320030212,1.0,0.0,0.0,3.672443866729736,3.672467708587648,8.99919484709244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9619140625,0.0,1540.0662841796875,1895.4371337890625,0.0,2676.310302734375,0.9086645245552064,1.0,0.0,3.0,1.0,0.0
18113580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7637734413146973,0.4379002451896667,0.4015451967716217,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8839883208274841,0.6898137927055359,0.658801794052124,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731952905654907,0.6661508083343506,0.4693032205104828,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565932869911194,0.4254162311553955,0.4108812212944031,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344378590583801,0.2462181746959686,1.1493040323257446,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1089172363281,297.2524108886719,284.9046630859375,1.0,0.7510468363761902,0.3420840799808502,0.3420840799808502,1.0,1.0,-3.711096048355103,0.94508558511734,2.7660105228424072,0.1100430563092231,0.8532133102416992,0.8532133102416992,0.0,330.91558837890625,337.0,60466.21484375,0.0,5014.53369140625,1.0,278.858154296875,282.9185485839844,295.0165100097656,299.9397888183594,293.1499938964844,293.1499938964844,279.1499938964844,38640.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319230675697327,1.0,0.0,0.0,3.5583670139312744,3.558390617370605,8.448795369986328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.541015625,0.0,1452.85400390625,1895.4371337890625,0.0,2766.354736328125,0.8870561122894287,1.0,0.0,3.0,1.0,0.0
18113640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7637734413146973,0.4379002451896667,0.4015451967716217,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8839883208274841,0.6898137927055359,0.658801794052124,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8731952905654907,0.6661508083343506,0.4693032205104828,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7565932869911194,0.4254162311553955,0.4108812212944031,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6344378590583801,0.2462181746959686,1.1493040323257446,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1089172363281,297.2524108886719,284.9046630859375,1.0,0.7510468363761902,0.3420840799808502,0.3420840799808502,1.0,1.0,-3.711096048355103,0.94508558511734,2.7660105228424072,0.1100430563092231,0.8532133102416992,0.8532133102416992,0.0,330.91558837890625,337.0,60466.21484375,0.0,5014.53369140625,1.0,278.858154296875,282.9185485839844,295.0165100097656,299.9397888183594,293.1499938964844,293.1499938964844,279.1499938964844,38640.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319230675697327,1.0,0.0,0.0,3.5583670139312744,3.558390617370605,8.448795369986328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.541015625,0.0,1452.85400390625,1895.4371337890625,0.0,2766.354736328125,0.8870561122894287,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7626833319664001,0.4376126527786255,0.4010946750640869,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827385306358337,0.689363956451416,0.6581708192825317,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731445074081421,0.6684582233428955,0.4707197844982147,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557723522186279,0.4254732429981231,0.4108211696147918,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337643265724182,0.2462178915739059,1.1490857601165771,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1071472167969,297.25445556640625,285.0113525390625,1.0,0.7517745494842529,0.3418703377246856,0.3418703377246856,1.0,1.0,-3.711156845092773,0.9444047212600708,2.766752243041992,0.1092527955770492,0.9275810122489928,0.9275810122489928,0.0,332.45294189453125,337.0,59645.71875,0.0,5024.4755859375,1.0,279.0995178222656,283.0479431152344,294.94677734375,299.71600341796875,293.1499938964844,293.1499938964844,279.1499938964844,34194.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825083315372467,1.0,0.0,0.0,3.6052539348602295,3.6052770614624015,8.672913054397213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.6728515625,0.0,1470.60986328125,1895.4371337890625,0.0,2702.725341796875,0.8955194354057312,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7620538473129272,0.4374343752861023,0.4009799361228943,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8819584250450134,0.6890612244606018,0.65791916847229,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.873559296131134,0.6708700656890869,0.472425639629364,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7553417086601257,0.4256482124328613,0.4110089838504791,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6334154605865479,0.2463165819644928,1.1496119499206543,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1063842773437,297.2577514648437,284.9984130859375,1.0,0.7526315450668335,0.3416595757007599,0.3416595757007599,1.0,1.0,-3.713625431060791,0.9444568753242492,2.7691686153411865,0.108707956969738,0.9388225674629213,0.9388225674629213,0.0,333.6446838378906,340.0,59759.3515625,0.0,5039.30126953125,1.0,279.1426696777344,283.0381164550781,294.9482727050781,299.75506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33507.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822788655757904,1.0,0.0,0.0,3.6679978370666495,3.668021678924561,8.977418133326864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0859375,0.0,1534.54150390625,1895.4371337890625,0.0,2681.423583984375,0.9073957800865172,1.0,0.0,3.0,1.0,0.0
18113820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597591280937195,0.4359261691570282,0.4000062644481659,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.879349410533905,0.6872068047523499,0.6566149592399597,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732852339744568,0.6744003295898438,0.4751673638820648,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536436915397644,0.4252013266086578,0.410917192697525,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320672631263733,0.2460196018218994,1.149526834487915,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.096435546875,297.2532653808594,284.9049377441406,1.0,0.7541711330413818,0.3412380814552307,0.3412380814552307,1.0,1.0,-3.713980436325073,0.9431720972061156,2.770808219909668,0.1074430122971534,0.8519754409790039,0.8519754409790039,0.0,336.96246337890625,343.0,60382.8984375,0.0,5061.39794921875,1.0,278.8582458496094,282.920654296875,294.9830017089844,299.9006652832031,293.1499938964844,293.1499938964844,279.1499938964844,38640.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325148224830627,1.0,0.0,0.0,3.5516912937164307,3.5517146587371826,8.417123353865463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.451171875,0.0,1445.7454833984375,1895.4371337890625,0.0,2771.868408203125,0.8855804204940796,1.0,0.0,3.0,1.0,0.0
18113880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7597591280937195,0.4359261691570282,0.4000062644481659,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.879349410533905,0.6872068047523499,0.6566149592399597,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8732852339744568,0.6744003295898438,0.4751673638820648,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536436915397644,0.4252013266086578,0.410917192697525,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320672631263733,0.2460196018218994,1.149526834487915,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.096435546875,297.2532653808594,284.9049377441406,1.0,0.7541711330413818,0.3412380814552307,0.3412380814552307,1.0,1.0,-3.713980436325073,0.9431720972061156,2.770808219909668,0.1074430122971534,0.8519754409790039,0.8519754409790039,0.0,336.96246337890625,343.0,60382.8984375,0.0,5061.39794921875,1.0,278.8582458496094,282.920654296875,294.9830017089844,299.9006652832031,293.1499938964844,293.1499938964844,279.1499938964844,38640.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325148224830627,1.0,0.0,0.0,3.5516912937164307,3.5517146587371826,8.417123353865463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.451171875,0.0,1445.7454833984375,1895.4371337890625,0.0,2771.868408203125,0.8855804204940796,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580971717834473,0.435450404882431,0.3994421362876892,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773508667945862,0.6863797307014465,0.6556729078292847,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736702799797058,0.6791244149208069,0.4782993495464325,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524287700653076,0.4254085123538971,0.411027580499649,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631076455116272,0.2461112886667251,1.1498199701309204,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.25860595703125,284.9984741210937,1.0,0.755734920501709,0.3408165872097015,0.3408165872097015,1.0,1.0,-3.716412544250488,0.9425213932991028,2.7738912105560303,0.1061122417449951,0.9371514916419984,0.9371514916419984,0.0,339.68524169921875,346.0,59678.49609375,0.0,5085.8876953125,1.0,279.1416320800781,283.0398864746094,294.9158630371094,299.7168884277344,293.1499938964844,293.1499938964844,278.8500061035156,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234245777130127,1.0,0.0,0.0,3.6600217819213854,3.660045623779297,8.938417863646464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.16015625,0.0,1526.156005859375,1895.4371337890625,0.0,2687.32421875,0.90586656332016,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7580971717834473,0.435450404882431,0.3994421362876892,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8773508667945862,0.6863797307014465,0.6556729078292847,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736702799797058,0.6791244149208069,0.4782993495464325,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524287700653076,0.4254085123538971,0.411027580499649,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.631076455116272,0.2461112886667251,1.1498199701309204,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.09393310546875,297.25860595703125,284.9984741210937,1.0,0.755734920501709,0.3408165872097015,0.3408165872097015,1.0,1.0,-3.716412544250488,0.9425213932991028,2.7738912105560303,0.1061122417449951,0.9371514916419984,0.9371514916419984,0.0,339.68524169921875,346.0,59678.49609375,0.0,5085.8876953125,1.0,279.1416320800781,283.0398864746094,294.9158630371094,299.7168884277344,293.1499938964844,293.1499938964844,278.8500061035156,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234245777130127,1.0,0.0,0.0,3.6600217819213854,3.660045623779297,8.938417863646464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.16015625,0.0,1526.156005859375,1895.4371337890625,0.0,2687.32421875,0.90586656332016,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558586597442627,0.4339414536952972,0.3984580039978027,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747718334197998,0.6844603419303894,0.6542973518371582,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734060525894165,0.6826498508453369,0.4810315370559692,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507649064064026,0.4249387085437774,0.4109088480472564,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297545433044434,0.2458078116178512,1.1496933698654177,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0840148925781,297.2540588378906,284.9051818847656,1.0,0.7572494149208069,0.3403923511505127,0.3403923511505127,1.0,1.0,-3.716575145721436,0.9411684274673462,2.775406837463379,0.1048196032643318,0.8506624698638916,0.8506624698638916,0.0,343.01043701171875,349.0,60296.890625,0.0,5107.48193359375,1.0,278.8582458496094,282.9227905273437,294.9497375488281,299.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,38642.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330902457237244,1.0,0.0,0.0,3.5448429584503174,3.5448665618896484,8.384695888707938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.14453125,0.0,1438.494384765625,1895.4371337890625,0.0,2777.23095703125,0.884064257144928,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558586597442627,0.4339414536952972,0.3984580039978027,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747718334197998,0.6844603419303894,0.6542973518371582,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734060525894165,0.6826498508453369,0.4810315370559692,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507649064064026,0.4249387085437774,0.4109088480472564,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297545433044434,0.2458078116178512,1.1496933698654177,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0840148925781,297.2540588378906,284.9051818847656,1.0,0.7572494149208069,0.3403923511505127,0.3403923511505127,1.0,1.0,-3.716575145721436,0.9411684274673462,2.775406837463379,0.1048196032643318,0.8506624698638916,0.8506624698638916,0.0,343.01043701171875,349.0,60296.890625,0.0,5107.48193359375,1.0,278.8582458496094,282.9227905273437,294.9497375488281,299.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,38642.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330902457237244,1.0,0.0,0.0,3.5448429584503174,3.5448665618896484,8.384695888707938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.14453125,0.0,1438.494384765625,1895.4371337890625,0.0,2777.23095703125,0.884064257144928,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542453408241272,0.4334575235843658,0.3978895545005798,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727988600730896,0.6835639476776123,0.6532931327819824,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8738016486167908,0.687376081943512,0.4841650128364563,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495786547660828,0.4251216053962707,0.4109979271888733,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287866234779358,0.2458927631378173,1.1499603986740112,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08160400390625,297.2593688964844,284.99810791015625,1.0,0.7587907910346985,0.3399681448936462,0.3399681448936462,1.0,1.0,-3.7188720703125,0.9404650330543518,2.778407096862793,0.1034683436155319,0.9353235363960266,0.9353235363960266,0.0,345.7322082519531,352.0,59595.02734375,0.0,5131.609375,1.0,279.1415710449219,283.0413818359375,294.8827209472656,299.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,33573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239700198173523,1.0,0.0,0.0,3.6534535884857178,3.653477191925049,8.906364428185043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.2939453125,0.0,1518.84375,1895.4371337890625,0.0,2692.387451171875,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7542453408241272,0.4334575235843658,0.3978895545005798,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8727988600730896,0.6835639476776123,0.6532931327819824,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8738016486167908,0.687376081943512,0.4841650128364563,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495786547660828,0.4251216053962707,0.4109979271888733,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287866234779358,0.2458927631378173,1.1499603986740112,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08160400390625,297.2593688964844,284.99810791015625,1.0,0.7587907910346985,0.3399681448936462,0.3399681448936462,1.0,1.0,-3.7188720703125,0.9404650330543518,2.778407096862793,0.1034683436155319,0.9353235363960266,0.9353235363960266,0.0,345.7322082519531,352.0,59595.02734375,0.0,5131.609375,1.0,279.1415710449219,283.0413818359375,294.8827209472656,299.6780700683594,293.1499938964844,293.1499938964844,278.8500061035156,33573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239700198173523,1.0,0.0,0.0,3.6534535884857178,3.653477191925049,8.906364428185043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.2939453125,0.0,1518.84375,1895.4371337890625,0.0,2692.387451171875,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7533830404281616,0.4327517449855804,0.3975759446620941,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717638254165649,0.6826504468917847,0.6527859568595886,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739184141159058,0.6891778111457825,0.4856882095336914,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489593029022217,0.4249348938465118,0.4110633432865143,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6283024549484253,0.2457878589630127,1.1502846479415894,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0770874023437,297.25762939453125,284.8797912597656,1.0,0.7596079111099243,0.3397560119628906,0.3397560119628906,1.0,1.0,-3.72019362449646,0.9401588439941406,2.78003478050232,0.1029434725642204,0.8525146245956421,0.8525146245956421,0.0,347.2080383300781,352.0,60443.34765625,0.0,5144.91259765625,1.0,278.898193359375,282.89990234375,294.9377746582031,299.8896179199219,293.1499938964844,293.1499938964844,278.8500061035156,37929.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312815427780151,1.0,0.0,0.0,3.6138312816619873,3.613855361938477,8.714230830264569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.61328125,0.0,1507.5946044921875,1895.4371337890625,0.0,2760.378662109375,0.8964464068412781,1.0,0.0,3.0,1.0,0.0
18114360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7520798444747925,0.4319471716880798,0.3969094753265381,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8702710866928101,0.6815846562385559,0.6518662571907043,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8735640048980713,0.6908899545669556,0.4868969321250915,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479625344276428,0.4246300458908081,0.4108623564243316,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6274992227554321,0.2455842494964599,1.149820327758789,284.90478515625,284.95001220703125,300.4867248535156,291.8908386230469,298.0717468261719,297.2547912597656,284.9059753417969,1.0,0.760284423828125,0.3395555913448334,0.3395555913448334,1.0,1.0,-3.71894121170044,0.9391182065010072,2.779823064804077,0.1022068485617637,0.8493026494979858,0.8493026494979858,0.0,349.049072265625,355.0,60192.6328125,0.0,5152.888671875,1.0,278.85760498046875,282.9255676269531,294.91778564453125,299.8231811523437,293.1499938964844,293.1499938964844,279.1499938964844,38819.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336679339408875,1.0,0.0,0.0,3.535189628601074,3.5352132320404053,8.339091550624289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.392578125,0.0,1429.5791015625,1895.4371337890625,0.0,2782.616455078125,0.8821001052856445,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505034804344177,0.4314554929733276,0.3963292837142944,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683162331581116,0.6806239485740662,0.6507967710494995,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739572167396545,0.6956143379211426,0.4900217950344085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467957735061646,0.4247890412807464,0.410925954580307,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265448331832886,0.245662659406662,1.1500515937805176,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0694885253906,297.2600402832031,284.9976806640625,1.0,0.761802613735199,0.3391547203063965,0.3391547203063965,1.0,1.0,-3.7210614681243896,0.9384362697601318,2.782625198364258,0.1009160131216049,0.9334791302680968,0.9334791302680968,0.0,351.7782592773437,358.0,59510.140625,0.0,5176.5771484375,1.0,279.1415100097656,283.0428466796875,294.85015869140625,299.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33571.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244837522506714,1.0,0.0,0.0,3.646806716918945,3.646830320358277,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.3916015625,0.0,1511.4669189453125,1895.4371337890625,0.0,2697.157470703125,0.9028928279876708,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505034804344177,0.4314554929733276,0.3963292837142944,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8683162331581116,0.6806239485740662,0.6507967710494995,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739572167396545,0.6956143379211426,0.4900217950344085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7467957735061646,0.4247890412807464,0.410925954580307,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265448331832886,0.245662659406662,1.1500515937805176,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.0694885253906,297.2600402832031,284.9976806640625,1.0,0.761802613735199,0.3391547203063965,0.3391547203063965,1.0,1.0,-3.7210614681243896,0.9384362697601318,2.782625198364258,0.1009160131216049,0.9334791302680968,0.9334791302680968,0.0,351.7782592773437,358.0,59510.140625,0.0,5176.5771484375,1.0,279.1415100097656,283.0428466796875,294.85015869140625,299.6397399902344,293.1499938964844,293.1499938964844,278.8500061035156,33571.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244837522506714,1.0,0.0,0.0,3.646806716918945,3.646830320358277,8.873986985236115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.3916015625,0.0,1511.4669189453125,1895.4371337890625,0.0,2697.157470703125,0.9028928279876708,1.0,0.0,3.0,1.0,0.0
18114540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7493296265602112,0.4304955303668976,0.3958409130573272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.866908848285675,0.6793542504310608,0.6500186920166016,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8739892244338989,0.6978206634521484,0.4918696284294128,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7459349036216736,0.4244862496852875,0.410933256149292,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6258656978607178,0.2454897463321685,1.1502739191055298,284.884521484375,284.95001220703125,300.4535217285156,291.86456298828125,298.0633544921875,297.2571105957031,284.886962890625,1.0,0.7627956867218018,0.3389003574848175,0.3389003574848175,1.0,1.0,-3.722046852111816,0.93788743019104,2.7841594219207764,0.100250519812107,0.8473347425460815,0.8473347425460815,0.0,353.7507629394531,358.0,60236.04296875,0.0,5192.056640625,1.0,278.8798828125,282.90826416015625,294.90496826171875,299.83544921875,293.1499938964844,293.1499938964844,278.8500061035156,39051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330391645431519,1.0,0.0,0.0,3.5715794563293457,3.571603298187256,8.511653959430987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5439453125,0.0,1469.9986572265625,1895.4371337890625,0.0,2776.7548828125,0.888931930065155,1.0,0.0,3.0,1.0,0.0
18114600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7483961582183838,0.4299452900886535,0.395344078540802,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8658295273780823,0.6785908341407776,0.6493130326271057,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8737306594848633,0.6991146206855774,0.4927420616149902,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7452150583267212,0.4242761731147766,0.4107674360275268,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6252791285514832,0.2453489750623703,1.1498812437057495,284.9053955078125,284.95001220703125,300.4461975097656,291.8587341308594,298.0597839355469,297.2554016113281,284.9063720703125,1.0,0.7632733583450317,0.3387538492679596,0.3387538492679596,1.0,1.0,-3.720977783203125,0.9370834231376648,2.7838943004608154,0.0996832847595214,0.8481640219688416,0.8481640219688416,0.0,355.0964660644531,361.0,60108.3671875,0.0,5197.421875,1.0,278.8578186035156,282.92791748046875,294.88531494140625,299.7846069335937,293.1499938964844,293.1499938964844,279.1499938964844,38752.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834150493144989,1.0,0.0,0.0,3.5286612510681152,3.528684616088867,8.308320502692368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.138671875,0.0,1422.226318359375,1895.4371337890625,0.0,2787.11572265625,0.8806412816047668,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468674182891846,0.4294455349445343,0.3947621583938598,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639078736305237,0.6775712370872498,0.6481937766075134,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741328120231628,0.7038313746452332,0.495864063501358,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440764904022217,0.4244119226932525,0.4108122885227203,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243431568145752,0.2454217076301574,1.150094985961914,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0577087402344,297.2606201171875,284.99737548828125,1.0,0.7647712230682373,0.3383846879005432,0.3383846879005432,1.0,1.0,-3.722988843917847,0.936467707157135,2.7865211963653564,0.0984870269894599,0.9316683411598206,0.9316683411598206,0.0,357.82183837890625,364.0,59424.1796875,0.0,5220.79541015625,1.0,279.1414489746094,283.04443359375,294.8182678222656,299.6019592285156,293.1499938964844,293.1499938964844,278.8500061035156,33567.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249497413635254,1.0,0.0,0.0,3.640009880065918,3.64003324508667,8.840939358378819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5673828125,0.0,1503.9283447265625,1895.4371337890625,0.0,2701.485107421875,0.9013605117797852,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468674182891846,0.4294455349445343,0.3947621583938598,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8639078736305237,0.6775712370872498,0.6481937766075134,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8741328120231628,0.7038313746452332,0.495864063501358,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440764904022217,0.4244119226932525,0.4108122885227203,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243431568145752,0.2454217076301574,1.150094985961914,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0577087402344,297.2606201171875,284.99737548828125,1.0,0.7647712230682373,0.3383846879005432,0.3383846879005432,1.0,1.0,-3.722988843917847,0.936467707157135,2.7865211963653564,0.0984870269894599,0.9316683411598206,0.9316683411598206,0.0,357.82183837890625,364.0,59424.1796875,0.0,5220.79541015625,1.0,279.1414489746094,283.04443359375,294.8182678222656,299.6019592285156,293.1499938964844,293.1499938964844,278.8500061035156,33567.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249497413635254,1.0,0.0,0.0,3.640009880065918,3.64003324508667,8.840939358378819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5673828125,0.0,1503.9283447265625,1895.4371337890625,0.0,2701.485107421875,0.9013605117797852,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7448132038116455,0.4279364645481109,0.3937703669071197,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614625930786133,0.6754910945892334,0.6466572284698486,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739128708839417,0.7073149681091309,0.4985681474208832,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425275444984436,0.4238788187503814,0.4106303453445434,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230933666229248,0.245103657245636,1.149894118309021,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.0482177734375,297.25592041015625,284.9061279296875,1.0,0.7662196755409241,0.3380155265331268,0.3380155265331268,1.0,1.0,-3.7227492332458496,0.9351720809936525,2.7875771522521973,0.0973462611436843,0.8467337489128113,0.8467337489128113,0.0,361.142822265625,367.0,60028.04296875,0.0,5241.1982421875,1.0,278.8584289550781,282.9295654296875,294.8533630371094,299.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345668315887451,1.0,0.0,0.0,3.523407459259033,3.523430585861206,8.283598162961425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.025390625,0.0,1415.8792724609375,1895.4371337890625,0.0,2790.997802734375,0.8793185353279114,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7448132038116455,0.4279364645481109,0.3937703669071197,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614625930786133,0.6754910945892334,0.6466572284698486,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739128708839417,0.7073149681091309,0.4985681474208832,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425275444984436,0.4238788187503814,0.4106303453445434,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230933666229248,0.245103657245636,1.149894118309021,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.0482177734375,297.25592041015625,284.9061279296875,1.0,0.7662196755409241,0.3380155265331268,0.3380155265331268,1.0,1.0,-3.7227492332458496,0.9351720809936525,2.7875771522521973,0.0973462611436843,0.8467337489128113,0.8467337489128113,0.0,361.142822265625,367.0,60028.04296875,0.0,5241.1982421875,1.0,278.8584289550781,282.9295654296875,294.8533630371094,299.7469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38636.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345668315887451,1.0,0.0,0.0,3.523407459259033,3.523430585861206,8.283598162961425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.025390625,0.0,1415.8792724609375,1895.4371337890625,0.0,2790.997802734375,0.8793185353279114,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7438740134239197,0.4276329278945923,0.3933165967464447,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8603164553642273,0.6748857498168945,0.6458910703659058,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8739056587219238,0.7096222639083862,0.4999779462814331,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.741802990436554,0.4238795042037964,0.4105215966701507,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224862337112427,0.245089590549469,1.149624586105347,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0468139648437,297.2579650878906,285.0104064941406,1.0,0.7668953537940979,0.3378309309482574,0.3378309309482574,1.0,1.0,-3.722515106201172,0.9344956874847412,2.7880194187164307,0.0966324061155319,0.9197006225585938,0.9197006225585938,0.0,362.6717529296875,367.0,59225.3125,0.0,5250.2353515625,1.0,279.09869384765625,283.0562744140625,294.7842712402344,299.5250549316406,293.1499938964844,293.1499938964844,279.1499938964844,34138.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276861906051636,1.0,0.0,0.0,3.571784496307373,3.571807622909546,8.512631097801204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.138671875,0.0,1434.2464599609375,1895.4371337890625,0.0,2726.9169921875,0.888006329536438,1.0,0.0,3.0,1.0,0.0
