time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7433235049247742,0.4274284541606903,0.3931822180747986,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.859570324420929,0.6744177341461182,0.6454885601997375,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8743155598640442,0.7120197415351868,0.5016800761222839,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7414107918739319,0.4239910840988159,0.410653680562973,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221685409545898,0.2451706379652023,1.1500838994979858,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.0462951660156,297.2611083984375,284.99658203125,1.0,0.7676969170570374,0.3376494348049164,0.3376494348049164,1.0,1.0,-3.7246265411376953,0.9345272779464722,2.7900993824005127,0.0961537733674049,0.929735541343689,0.929735541343689,0.0,363.869384765625,370.0,59339.23828125,0.0,5264.2109375,1.0,279.14239501953125,283.0455627441406,294.7863464355469,299.564453125,293.1499938964844,293.1499938964844,278.8500061035156,33489.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253186345100403,1.0,0.0,0.0,3.6349477767944336,3.6349711418151855,8.816365948405291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.3603515625,0.0,1497.77734375,1895.4371337890625,0.0,2704.9111328125,0.8999446630477905,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413311004638672,0.4259188771247864,0.392194539308548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8571808934211731,0.6722955107688904,0.643916130065918,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741137385368347,0.7154794335365295,0.5043748021125793,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399015426635742,0.423438012599945,0.4104560315608978,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209386587142944,0.2448491007089615,1.1498750448226929,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.03692626953125,297.25634765625,284.9064636230469,1.0,0.769126832485199,0.3372864723205566,0.3372864723205566,1.0,1.0,-3.724308967590332,0.933227837085724,2.791081190109253,0.0950327143073082,0.8454619646072388,0.8454619646072388,0.0,367.1820373535156,373.0,59937.49609375,0.0,5284.33203125,1.0,278.8585205078125,282.9318542480469,294.82305908203125,299.71044921875,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83497154712677,1.0,0.0,0.0,3.516196012496948,3.516219139099121,8.249724601228081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.9765625,0.0,1408.3092041015625,1895.4371337890625,0.0,2794.772705078125,0.8777228593826294,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413311004638672,0.4259188771247864,0.392194539308548,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8571808934211731,0.6722955107688904,0.643916130065918,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741137385368347,0.7154794335365295,0.5043748021125793,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399015426635742,0.423438012599945,0.4104560315608978,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209386587142944,0.2448491007089615,1.1498750448226929,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.03692626953125,297.25634765625,284.9064636230469,1.0,0.769126832485199,0.3372864723205566,0.3372864723205566,1.0,1.0,-3.724308967590332,0.933227837085724,2.791081190109253,0.0950327143073082,0.8454619646072388,0.8454619646072388,0.0,367.1820373535156,373.0,59937.49609375,0.0,5284.33203125,1.0,278.8585205078125,282.9318542480469,294.82305908203125,299.71044921875,293.1499938964844,293.1499938964844,279.1499938964844,38632.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83497154712677,1.0,0.0,0.0,3.516196012496948,3.516219139099121,8.249724601228081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.9765625,0.0,1408.3092041015625,1895.4371337890625,0.0,2794.772705078125,0.8777228593826294,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398855090141296,0.4254013299942016,0.391607403755188,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553281426429749,0.6711737513542175,0.642711877822876,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745241165161133,0.7201656103134155,0.5074804425239563,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388117909431458,0.4235272109508514,0.4104636311531067,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200276017189026,0.2449112832546234,1.1500587463378906,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0351867675781,297.26141357421875,284.99676513671875,1.0,0.7705869078636169,0.3369234800338745,0.3369234800338745,1.0,1.0,-3.7261111736297607,0.93256938457489,2.793541669845581,0.0938511192798614,0.9281104803085328,0.9281104803085328,0.0,369.9027099609375,376.0,59252.109375,0.0,5307.11083984375,1.0,279.141357421875,283.047607421875,294.757568359375,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33557.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257610201835632,1.0,0.0,0.0,3.626429557800293,3.626452922821045,8.775094215707213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.740234375,0.0,1488.9481201171875,1895.4371337890625,0.0,2709.021240234375,0.8983033895492554,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398855090141296,0.4254013299942016,0.391607403755188,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8553281426429749,0.6711737513542175,0.642711877822876,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745241165161133,0.7201656103134155,0.5074804425239563,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388117909431458,0.4235272109508514,0.4104636311531067,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200276017189026,0.2449112832546234,1.1500587463378906,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0351867675781,297.26141357421875,284.99676513671875,1.0,0.7705869078636169,0.3369234800338745,0.3369234800338745,1.0,1.0,-3.7261111736297607,0.93256938457489,2.793541669845581,0.0938511192798614,0.9281104803085328,0.9281104803085328,0.0,369.9027099609375,376.0,59252.109375,0.0,5307.11083984375,1.0,279.141357421875,283.047607421875,294.757568359375,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33557.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257610201835632,1.0,0.0,0.0,3.626429557800293,3.626452922821045,8.775094215707213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.740234375,0.0,1488.9481201171875,1895.4371337890625,0.0,2709.021240234375,0.8983033895492554,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379335165023804,0.4238918125629425,0.3906103074550628,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529787063598633,0.6690148711204529,0.6410943865776062,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743200302124023,0.7235991954803467,0.5101503729820251,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373257875442505,0.4229536652565002,0.4102412462234497,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6188010573387146,0.2445855438709259,1.149817943572998,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0259704589844,297.256591796875,284.90673828125,1.0,0.7719957828521729,0.3365578651428222,0.3365578651428222,1.0,1.0,-3.725629806518554,0.9312121868133544,2.7944176197052,0.0927068963646888,0.8441644310951233,0.8441644310951233,0.0,373.2218322753906,379.0,59847.58203125,0.0,5326.78173828125,1.0,278.8585510253906,282.9340515136719,294.7939147949219,299.6751708984375,293.1499938964844,293.1499938964844,279.1499938964844,38628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353484869003296,1.0,0.0,0.0,3.5090901851654053,3.509113311767578,8.216414926209836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.24609375,0.0,1400.8853759765625,1895.4371337890625,0.0,2798.288818359375,0.8761468529701233,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379335165023804,0.4238918125629425,0.3906103074550628,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529787063598633,0.6690148711204529,0.6410943865776062,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743200302124023,0.7235991954803467,0.5101503729820251,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7373257875442505,0.4229536652565002,0.4102412462234497,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6188010573387146,0.2445855438709259,1.149817943572998,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.0259704589844,297.256591796875,284.90673828125,1.0,0.7719957828521729,0.3365578651428222,0.3365578651428222,1.0,1.0,-3.725629806518554,0.9312121868133544,2.7944176197052,0.0927068963646888,0.8441644310951233,0.8441644310951233,0.0,373.2218322753906,379.0,59847.58203125,0.0,5326.78173828125,1.0,278.8585510253906,282.9340515136719,294.7939147949219,299.6751708984375,293.1499938964844,293.1499938964844,279.1499938964844,38628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353484869003296,1.0,0.0,0.0,3.5090901851654053,3.509113311767578,8.216414926209836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.24609375,0.0,1400.8853759765625,1895.4371337890625,0.0,2798.288818359375,0.8761468529701233,1.0,0.0,3.0,1.0,0.0
18115380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365167140960693,0.4233595430850982,0.3900159299373626,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511537313461304,0.6678407192230225,0.6398484706878662,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747116923332214,0.7282060980796814,0.5132190585136414,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362502813339233,0.423013687133789,0.4102261364459991,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178922057151794,0.2446421682834625,1.1499844789505005,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.024169921875,297.26129150390625,284.9964294433594,1.0,0.7734349370002747,0.33619225025177,0.33619225025177,1.0,1.0,-3.727281093597412,0.9304983615875244,2.796782732009888,0.0915035679936409,0.9262981414794922,0.9262981414794922,0.0,375.947998046875,382.0,59165.25,0.0,5349.16552734375,1.0,279.14129638671875,283.04913330078125,294.7289733886719,299.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261055946350098,1.0,0.0,0.0,3.619626522064209,3.619649887084961,8.742201771383407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6796875,0.0,1481.5013427734375,1895.4371337890625,0.0,2712.223388671875,0.8967732191085815,1.0,0.0,3.0,1.0,0.0
18115440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365167140960693,0.4233595430850982,0.3900159299373626,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511537313461304,0.6678407192230225,0.6398484706878662,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747116923332214,0.7282060980796814,0.5132190585136414,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362502813339233,0.423013687133789,0.4102261364459991,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6178922057151794,0.2446421682834625,1.1499844789505005,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.024169921875,297.26129150390625,284.9964294433594,1.0,0.7734349370002747,0.33619225025177,0.33619225025177,1.0,1.0,-3.727281093597412,0.9304983615875244,2.796782732009888,0.0915035679936409,0.9262981414794922,0.9262981414794922,0.0,375.947998046875,382.0,59165.25,0.0,5349.16552734375,1.0,279.14129638671875,283.04913330078125,294.7289733886719,299.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,33555.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261055946350098,1.0,0.0,0.0,3.619626522064209,3.619649887084961,8.742201771383407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6796875,0.0,1481.5013427734375,1895.4371337890625,0.0,2712.223388671875,0.8967732191085815,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7357468008995056,0.4226386547088623,0.3896813690662384,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8501891493797302,0.6667987704277039,0.6392119526863098,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8748010993003845,0.7298805117607117,0.5146692395210266,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356786131858826,0.4227624833583832,0.4102303087711334,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174294352531433,0.2445224672555923,1.150243043899536,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0197448730469,297.2590026855469,284.88067626953125,1.0,0.7741940021514893,0.3360094428062439,0.3360094428062439,1.0,1.0,-3.7281813621521,0.9301576614379884,2.798023700714112,0.0910419300198555,0.8447532653808594,0.8447532653808594,0.0,377.4381408691406,382.0,59985.21484375,0.0,5361.3837890625,1.0,278.89898681640625,282.9105834960937,294.7854309082031,299.7062072753906,293.1499938964844,293.1499938964844,278.8500061035156,38043.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333685994148254,1.0,0.0,0.0,3.577139139175415,3.577162742614746,8.53817311963212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.591796875,0.0,1468.5946044921875,1895.4371337890625,0.0,2779.826171875,0.8883259892463684,1.0,0.0,3.0,1.0,0.0
18115560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7345964908599854,0.4218304455280304,0.3890092968940735,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8488374948501587,0.6656217575073242,0.6381831169128418,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8744584918022156,0.731472909450531,0.5157901048660278,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7347784042358398,0.4224009215831756,0.4099738597869873,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.61666339635849,0.2443089634180069,1.1497284173965454,284.90655517578125,284.95001220703125,300.2967224121094,291.74029541015625,298.0146179199219,297.2557373046875,284.9076232910156,1.0,0.7748144865036011,0.3358384072780609,0.3358384072780609,1.0,1.0,-3.726557493209839,0.9291048645973206,2.797452688217163,0.0903769433498382,0.8428645730018616,0.8428645730018616,0.0,379.2782287597656,370.0,59736.41015625,0.0,5368.17138671875,1.0,278.85791015625,282.9371032714844,294.76678466796875,299.64117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38807.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357161283493042,1.0,0.0,0.0,3.4989430904388428,3.498966217041016,8.168964882315777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.10546875,0.0,1391.65380859375,1895.4371337890625,0.0,2801.718505859375,0.8741012215614319,1.0,0.0,3.0,1.0,0.0
18115620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7359023690223694,0.4212992489337921,0.3881276547908783,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503456711769104,0.664398729801178,0.6365920901298523,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.878424882888794,0.735985279083252,0.5185537338256836,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.73641437292099,0.4224337637424469,0.4096361100673675,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180694699287415,0.2443700581789016,1.148516058921814,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0127868652344,297.26025390625,284.9945068359375,1.0,0.772259533405304,0.3354963064193725,0.3354963064193725,1.0,1.0,-3.7250380516052246,0.9275233745574952,2.797514677047729,0.0890645757317543,0.9229978322982788,0.9229978322982788,0.0,374.6109313964844,358.0,59037.32421875,0.0,5333.869140625,1.0,279.1412353515625,283.0499267578125,294.701171875,299.4596252441406,293.1499938964844,293.1499938964844,278.8500061035156,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263493776321411,1.0,0.0,0.0,3.61100435256958,3.611027717590332,8.70060262059269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.8251953125,0.0,1472.514892578125,1895.4371337890625,0.0,2714.48876953125,0.8948639035224915,1.0,0.0,3.0,1.0,0.0
18115680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7359023690223694,0.4212992489337921,0.3881276547908783,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503456711769104,0.664398729801178,0.6365920901298523,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.878424882888794,0.735985279083252,0.5185537338256836,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.73641437292099,0.4224337637424469,0.4096361100673675,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6180694699287415,0.2443700581789016,1.148516058921814,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.0127868652344,297.26025390625,284.9945068359375,1.0,0.772259533405304,0.3354963064193725,0.3354963064193725,1.0,1.0,-3.7250380516052246,0.9275233745574952,2.797514677047729,0.0890645757317543,0.9229978322982788,0.9229978322982788,0.0,374.6109313964844,358.0,59037.32421875,0.0,5333.869140625,1.0,279.1412353515625,283.0499267578125,294.701171875,299.4596252441406,293.1499938964844,293.1499938964844,278.8500061035156,33608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263493776321411,1.0,0.0,0.0,3.61100435256958,3.611027717590332,8.70060262059269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.8251953125,0.0,1472.514892578125,1895.4371337890625,0.0,2714.48876953125,0.8948639035224915,1.0,0.0,3.0,1.0,0.0
18115740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382616400718689,0.4198658168315887,0.3867599368095398,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532506227493286,0.6622132658958435,0.6344905495643616,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.883877694606781,0.7392855286598206,0.5207967162132263,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.73921138048172,0.4218652248382568,0.4089631736278534,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204675436019897,0.2441090643405914,1.1464017629623413,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.00396728515625,297.2555847167969,284.90594482421875,1.0,0.768001914024353,0.3351542353630066,0.3351542353630066,1.0,1.0,-3.720218420028688,0.9249556064605712,2.7952630519866943,0.0876765549182891,0.8391736745834351,0.8391736745834351,0.0,366.6216125488281,346.0,59554.80859375,0.0,5268.50732421875,1.0,278.85870361328125,282.9393310546875,294.73779296875,299.6010131835937,293.1499938964844,293.1499938964844,279.1499938964844,38742.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356450796127319,1.0,0.0,0.0,3.487569808959961,3.4875926971435547,8.115945320241735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.166015625,0.0,1379.4630126953125,1895.4371337890625,0.0,2801.055908203125,0.8714799284934998,1.0,0.0,3.0,1.0,0.0
18115800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7382616400718689,0.4198658168315887,0.3867599368095398,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532506227493286,0.6622132658958435,0.6344905495643616,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.883877694606781,0.7392855286598206,0.5207967162132263,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.73921138048172,0.4218652248382568,0.4089631736278534,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6204675436019897,0.2441090643405914,1.1464017629623413,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.00396728515625,297.2555847167969,284.90594482421875,1.0,0.768001914024353,0.3351542353630066,0.3351542353630066,1.0,1.0,-3.720218420028688,0.9249556064605712,2.7952630519866943,0.0876765549182891,0.8391736745834351,0.8391736745834351,0.0,366.6216125488281,346.0,59554.80859375,0.0,5268.50732421875,1.0,278.85870361328125,282.9393310546875,294.73779296875,299.6010131835937,293.1499938964844,293.1499938964844,279.1499938964844,38742.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356450796127319,1.0,0.0,0.0,3.487569808959961,3.4875926971435547,8.115945320241735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.166015625,0.0,1379.4630126953125,1895.4371337890625,0.0,2801.055908203125,0.8714799284934998,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420671582221985,0.41945680975914,0.3857829868793487,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577839136123657,0.6610555648803711,0.6327425837516785,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911994695663452,0.743877649307251,0.523455023765564,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433449625968933,0.4219804108142853,0.4084799587726593,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239141225814819,0.2442889660596847,1.1446412801742554,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0033264160156,297.26123046875,284.99322509765625,1.0,0.7629373073577881,0.3348959684371948,0.3348959684371948,1.0,1.0,-3.717429876327514,0.923269510269165,2.7941603660583496,0.0864890739321708,0.918184459209442,0.918184459209442,0.0,356.1751403808594,334.0,58826.5859375,0.0,5193.7958984375,1.0,279.14111328125,283.0528869628906,294.6733703613281,299.4182434082031,293.1499938964844,293.1499938964844,278.8500061035156,33662.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260151147842407,1.0,0.0,0.0,3.595205307006836,3.595228433609009,8.624634801890352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.21875,0.0,1455.830322265625,1895.4371337890625,0.0,2711.38232421875,0.891362726688385,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7420671582221985,0.41945680975914,0.3857829868793487,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577839136123657,0.6610555648803711,0.6327425837516785,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911994695663452,0.743877649307251,0.523455023765564,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433449625968933,0.4219804108142853,0.4084799587726593,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239141225814819,0.2442889660596847,1.1446412801742554,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0033264160156,297.26123046875,284.99322509765625,1.0,0.7629373073577881,0.3348959684371948,0.3348959684371948,1.0,1.0,-3.717429876327514,0.923269510269165,2.7941603660583496,0.0864890739321708,0.918184459209442,0.918184459209442,0.0,356.1751403808594,334.0,58826.5859375,0.0,5193.7958984375,1.0,279.14111328125,283.0528869628906,294.6733703613281,299.4182434082031,293.1499938964844,293.1499938964844,278.8500061035156,33662.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260151147842407,1.0,0.0,0.0,3.595205307006836,3.595228433609009,8.624634801890352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.21875,0.0,1455.830322265625,1895.4371337890625,0.0,2711.38232421875,0.891362726688385,1.0,0.0,3.0,1.0,0.0
18115980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459735870361328,0.4181378185749054,0.3844141066074371,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625525236129761,0.6589445471763611,0.630597710609436,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987088799476624,0.7472450733184814,0.5256639122962952,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477044463157654,0.421491414308548,0.4077723920345306,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275185346603394,0.2441415935754776,1.1425230503082275,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9955444335937,297.2574768066406,284.90692138671875,1.0,0.7574030160903931,0.3346377313137054,0.3346377313137054,1.0,1.0,-3.712468385696411,0.9209398627281188,2.7915284633636475,0.0853596553206443,0.836040735244751,0.836040735244751,0.0,345.3985595703125,322.0,59333.08984375,0.0,5110.638671875,1.0,278.8588256835937,282.9447326660156,294.7110900878906,299.5597229003906,293.1499938964844,293.1499938964844,279.1499938964844,38745.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351674675941467,1.0,0.0,0.0,3.470158576965332,3.470181465148926,8.035112841753289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.46337890625,0.0,1361.672119140625,1895.4371337890625,0.0,2796.599853515625,0.8676347136497498,1.0,0.0,3.0,1.0,0.0
18116040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459735870361328,0.4181378185749054,0.3844141066074371,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625525236129761,0.6589445471763611,0.630597710609436,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987088799476624,0.7472450733184814,0.5256639122962952,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477044463157654,0.421491414308548,0.4077723920345306,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275185346603394,0.2441415935754776,1.1425230503082275,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9955444335937,297.2574768066406,284.90692138671875,1.0,0.7574030160903931,0.3346377313137054,0.3346377313137054,1.0,1.0,-3.712468385696411,0.9209398627281188,2.7915284633636475,0.0853596553206443,0.836040735244751,0.836040735244751,0.0,345.3985595703125,322.0,59333.08984375,0.0,5110.638671875,1.0,278.8588256835937,282.9447326660156,294.7110900878906,299.5597229003906,293.1499938964844,293.1499938964844,279.1499938964844,38745.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351674675941467,1.0,0.0,0.0,3.470158576965332,3.470181465148926,8.035112841753289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.46337890625,0.0,1361.672119140625,1895.4371337890625,0.0,2796.599853515625,0.8676347136497498,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7482089996337891,0.4179239869117737,0.383783608675003,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.865246057510376,0.6583226919174194,0.6295456290245056,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028247594833374,0.7495239973068237,0.526841402053833,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501388788223267,0.4215218126773834,0.4074136912822723,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294917464256287,0.2442268580198288,1.1413589715957642,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9950866699219,297.26007080078125,285.0077514648437,1.0,0.7545057535171509,0.3345085978507995,0.3345085978507995,1.0,1.0,-3.7100212574005127,0.9197908639907836,2.7902305126190186,0.084668643772602,0.9065718650817872,0.9065718650817872,0.0,339.6858215332031,322.0,58536.2265625,0.0,5067.19921875,1.0,279.09735107421875,283.06793212890625,294.6432800292969,299.3395080566406,293.1499938964844,293.1499938964844,279.1499938964844,34143.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280675411224365,1.0,0.0,0.0,3.5190837383270264,3.519106149673462,8.263280619758007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.849609375,0.0,1378.9417724609375,1895.4371337890625,0.0,2730.4638671875,0.876273512840271,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7509633302688599,0.4178012311458587,0.3834545314311981,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8684931397438049,0.6578283905982971,0.6288376450538635,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.907669723033905,0.7518786191940308,0.528310239315033,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7530482411384583,0.4216576814651489,0.4072870016098022,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318516135215759,0.2444081008434295,1.1409175395965576,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9954528808594,297.2636108398437,284.99224853515625,1.0,0.7516929507255554,0.3343958258628845,0.3343958258628845,1.0,1.0,-3.709855079650879,0.9193671941757202,2.790488004684448,0.0842453092336654,0.9140720963478088,0.9140720963478088,0.0,333.583251953125,310.0,58624.1015625,0.0,5028.037109375,1.0,279.14190673828125,283.0559997558594,294.6465759277344,299.3783874511719,293.1499938964844,293.1499938964844,278.8500061035156,33566.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254628777503967,1.0,0.0,0.0,3.580972194671631,3.5809950828552246,8.55648067954462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.27734375,0.0,1439.8585205078125,1895.4371337890625,0.0,2706.251220703125,0.8878663778305054,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558636665344238,0.4165466129779815,0.3821233510971069,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.874416172504425,0.6557578444480896,0.6267075538635254,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171590805053712,0.7552639245986938,0.5305191278457642,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584315538406372,0.4212090969085693,0.4065949320793152,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362241506576538,0.2443310767412185,1.1390074491500854,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9880676269531,297.2601013183594,284.9078674316406,1.0,0.7458224892616272,0.3341702818870544,0.3341702818870544,1.0,1.0,-3.705225944519043,0.9172461032867432,2.7879798412323,0.0832549482583999,0.8334465622901917,0.8334465622901917,0.0,322.1289978027344,298.0,59127.1875,0.0,4941.939453125,1.0,278.8589782714844,282.94976806640625,294.6859130859375,299.5211486816406,293.1499938964844,293.1499938964844,279.1499938964844,38715.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346965909004211,1.0,0.0,0.0,3.45408296585083,3.4541056156158447,7.960839525367192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.7763671875,0.0,1345.15625,1895.4371337890625,0.0,2792.208251953125,0.8640578985214233,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558636665344238,0.4165466129779815,0.3821233510971069,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.874416172504425,0.6557578444480896,0.6267075538635254,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171590805053712,0.7552639245986938,0.5305191278457642,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584315538406372,0.4212090969085693,0.4065949320793152,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6362241506576538,0.2443310767412185,1.1390074491500854,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9880676269531,297.2601013183594,284.9078674316406,1.0,0.7458224892616272,0.3341702818870544,0.3341702818870544,1.0,1.0,-3.705225944519043,0.9172461032867432,2.7879798412323,0.0832549482583999,0.8334465622901917,0.8334465622901917,0.0,322.1289978027344,298.0,59127.1875,0.0,4941.939453125,1.0,278.8589782714844,282.94976806640625,294.6859130859375,299.5211486816406,293.1499938964844,293.1499938964844,279.1499938964844,38715.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346965909004211,1.0,0.0,0.0,3.45408296585083,3.4541056156158447,7.960839525367192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.7763671875,0.0,1345.15625,1895.4371337890625,0.0,2792.208251953125,0.8640578985214233,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618677616119385,0.4162468314170837,0.3811972141265869,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8814980983734131,0.6546593904495239,0.6249644160270691,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.92844557762146,0.7598999738693237,0.5331676602363586,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648181319236755,0.4213968217372894,0.4061259925365448,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413782835006714,0.2446490973234176,1.1376038789749146,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881286621094,297.2662353515625,284.9926147460937,1.0,0.739924430847168,0.3339447379112243,0.3339447379112243,1.0,1.0,-3.70293927192688,0.9158287644386292,2.7871105670928955,0.0822337716817855,0.910914182662964,0.910914182662964,0.0,309.98687744140625,286.0,58433.06640625,0.0,4858.48876953125,1.0,279.1408386230469,283.06011962890625,294.6226806640625,299.3418273925781,293.1499938964844,293.1499938964844,278.8500061035156,33623.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250975012779236,1.0,0.0,0.0,3.564288854598999,3.5643117427825928,8.476939683532692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.048828125,0.0,1422.517578125,1895.4371337890625,0.0,2702.857177734375,0.8844005465507507,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618677616119385,0.4162468314170837,0.3811972141265869,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8814980983734131,0.6546593904495239,0.6249644160270691,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.92844557762146,0.7598999738693237,0.5331676602363586,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648181319236755,0.4213968217372894,0.4061259925365448,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413782835006714,0.2446490973234176,1.1376038789749146,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881286621094,297.2662353515625,284.9926147460937,1.0,0.739924430847168,0.3339447379112243,0.3339447379112243,1.0,1.0,-3.70293927192688,0.9158287644386292,2.7871105670928955,0.0822337716817855,0.910914182662964,0.910914182662964,0.0,309.98687744140625,286.0,58433.06640625,0.0,4858.48876953125,1.0,279.1408386230469,283.06011962890625,294.6226806640625,299.3418273925781,293.1499938964844,293.1499938964844,278.8500061035156,33623.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250975012779236,1.0,0.0,0.0,3.564288854598999,3.5643117427825928,8.476939683532692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.048828125,0.0,1422.517578125,1895.4371337890625,0.0,2702.857177734375,0.8844005465507507,1.0,0.0,3.0,1.0,0.0
18116460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677428126335144,0.4150362908840179,0.3798896670341491,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8884990215301514,0.6526342630386353,0.6228505373001099,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395268559455872,0.7632822394371033,0.5353615880012512,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712061405181885,0.4209693372249603,0.4054414629936218,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6466005444526672,0.2446170151233673,1.1358535289764404,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9799499511719,297.2615661621094,284.9084167480469,1.0,0.7339324355125427,0.3337175250053406,0.3337175250053406,1.0,1.0,-3.698541164398194,0.9137726426124572,2.7847683429718018,0.0812582075595855,0.8309037685394287,0.8309037685394287,0.0,298.3841552734375,274.0,58932.61328125,0.0,4772.48193359375,1.0,278.85906982421875,282.9542236328125,294.66119384765625,299.48394775390625,293.1499938964844,293.1499938964844,279.1499938964844,38696.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343225121498108,1.0,0.0,0.0,3.439128160476685,3.43915057182312,7.892053304203728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.1982421875,0.0,1329.9866943359375,1895.4371337890625,0.0,2788.7197265625,0.8607442378997803,1.0,0.0,3.0,1.0,0.0
18116520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677428126335144,0.4150362908840179,0.3798896670341491,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8884990215301514,0.6526342630386353,0.6228505373001099,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395268559455872,0.7632822394371033,0.5353615880012512,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712061405181885,0.4209693372249603,0.4054414629936218,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6466005444526672,0.2446170151233673,1.1358535289764404,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9799499511719,297.2615661621094,284.9084167480469,1.0,0.7339324355125427,0.3337175250053406,0.3337175250053406,1.0,1.0,-3.698541164398194,0.9137726426124572,2.7847683429718018,0.0812582075595855,0.8309037685394287,0.8309037685394287,0.0,298.3841552734375,274.0,58932.61328125,0.0,4772.48193359375,1.0,278.85906982421875,282.9542236328125,294.66119384765625,299.48394775390625,293.1499938964844,293.1499938964844,279.1499938964844,38696.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343225121498108,1.0,0.0,0.0,3.439128160476685,3.43915057182312,7.892053304203728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.1982421875,0.0,1329.9866943359375,1895.4371337890625,0.0,2788.7197265625,0.8607442378997803,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748771905899048,0.4147638380527496,0.3789891600608825,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968023061752319,0.6515697240829468,0.6211459636688232,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518522620201112,0.7679099440574646,0.53800368309021,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787410020828247,0.4211683869361877,0.4049829542636871,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527864933013916,0.2449716478586197,1.1346098184585571,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.98016357421875,297.267822265625,284.9921875,1.0,0.7279494404792786,0.3334903120994568,0.3334903120994568,1.0,1.0,-3.696528911590576,0.9124321341514589,2.7840967178344727,0.080262042582035,0.907601833343506,0.907601833343506,0.0,286.1666259765625,262.0,58251.98828125,0.0,4689.5869140625,1.0,279.1407165527344,283.0633239746094,294.59796142578125,299.3053894042969,293.1499938964844,293.1499938964844,278.8500061035156,33610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247339129447937,1.0,0.0,0.0,3.550191164016724,3.5502138137817383,8.410015652771108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2451171875,0.0,1407.545654296875,1895.4371337890625,0.0,2699.48046875,0.8812326192855835,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7748771905899048,0.4147638380527496,0.3789891600608825,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968023061752319,0.6515697240829468,0.6211459636688232,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9518522620201112,0.7679099440574646,0.53800368309021,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787410020828247,0.4211683869361877,0.4049829542636871,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527864933013916,0.2449716478586197,1.1346098184585571,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.98016357421875,297.267822265625,284.9921875,1.0,0.7279494404792786,0.3334903120994568,0.3334903120994568,1.0,1.0,-3.696528911590576,0.9124321341514589,2.7840967178344727,0.080262042582035,0.907601833343506,0.907601833343506,0.0,286.1666259765625,262.0,58251.98828125,0.0,4689.5869140625,1.0,279.1407165527344,283.0633239746094,294.59796142578125,299.3053894042969,293.1499938964844,293.1499938964844,278.8500061035156,33610.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247339129447937,1.0,0.0,0.0,3.550191164016724,3.5502138137817383,8.410015652771108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2451171875,0.0,1407.545654296875,1895.4371337890625,0.0,2699.48046875,0.8812326192855835,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7785812616348267,0.414205253124237,0.3785037398338318,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9011042714118958,0.6506161689758301,0.6202757954597473,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9579119682312012,0.7696141004562378,0.5392537117004395,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826794385910034,0.4210045039653778,0.4047661125659942,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6560778617858887,0.2450115084648132,1.134164810180664,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9763488769531,297.26580810546875,284.8814697265625,1.0,0.7249874472618103,0.3333767056465149,0.3333767056465149,1.0,1.0,-3.695612668991089,0.9117833971977234,2.7838292121887207,0.0798996165394783,0.8282827138900757,0.8282827138900757,0.0,280.18084716796875,262.0,58985.5625,0.0,4649.189453125,1.0,278.90069580078125,282.9311218261719,294.6553955078125,299.512939453125,293.1499938964844,293.1499938964844,278.8500061035156,38375.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318378329277039,1.0,0.0,0.0,3.4999442100524902,3.499967336654663,8.173640821951267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4541015625,0.0,1389.5869140625,1895.4371337890625,0.0,2765.560791015625,0.8713595271110535,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7819139361381531,0.4135890901088714,0.3777149617671966,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050660729408264,0.6495789885520935,0.6190649271011353,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633728861808776,0.7712765336036682,0.5401913523674011,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7863015532493591,0.4207560420036316,0.4043127298355102,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591212749481201,0.2449759542942047,1.1330199241638184,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.971923828125,297.262939453125,284.9102478027344,1.0,0.7218887209892273,0.3332756459712982,0.3332756459712982,1.0,1.0,-3.692413330078125,0.9104996919631958,2.7819137573242188,0.0793564394116401,0.8289788961410522,0.8289788961410522,0.0,274.5241394042969,250.0,58728.8515625,0.0,4604.46875,1.0,278.8586120605469,282.9599304199219,294.6374206542969,299.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38842.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340237736701965,1.0,0.0,0.0,3.421779155731201,3.4218015670776367,7.812629974068841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.70361328125,0.0,1313.7125244140625,1895.4371337890625,0.0,2785.933837890625,0.8571621775627136,1.0,0.0,3.0,1.0,0.0
