time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903859615325928,0.4133401811122894,0.3768323063850403,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155095815658568,0.6485322117805481,0.6173749566078186,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755945205688475,0.7758903503417969,0.5428176522254944,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951691746711731,0.4209630489349365,0.4038596749305725,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666316390037537,0.2453606724739074,1.1319067478179932,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9721374511719,297.26910400390625,284.9916687011719,1.0,0.7158411145210266,0.3330735266208648,0.3330735266208648,1.0,1.0,-3.690584659576416,0.9092970490455629,2.781287670135498,0.0784640535712242,0.904460906982422,0.904460906982422,0.0,262.2989501953125,238.0,58080.62890625,0.0,4522.26416015625,1.0,279.1405944824219,283.0663146972656,294.5735168457031,299.2698974609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244287371635437,1.0,0.0,0.0,3.5369186401367188,3.5369412899017334,8.347250854967569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.77734375,0.0,1393.5526123046875,1895.4371337890625,0.0,2696.646240234375,0.8782479763031006,1.0,0.0,3.0,1.0,0.0
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7903859615325928,0.4133401811122894,0.3768323063850403,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9155095815658568,0.6485322117805481,0.6173749566078186,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9755945205688475,0.7758903503417969,0.5428176522254944,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951691746711731,0.4209630489349365,0.4038596749305725,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666316390037537,0.2453606724739074,1.1319067478179932,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9721374511719,297.26910400390625,284.9916687011719,1.0,0.7158411145210266,0.3330735266208648,0.3330735266208648,1.0,1.0,-3.690584659576416,0.9092970490455629,2.781287670135498,0.0784640535712242,0.904460906982422,0.904460906982422,0.0,262.2989501953125,238.0,58080.62890625,0.0,4522.26416015625,1.0,279.1405944824219,283.0663146972656,294.5735168457031,299.2698974609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244287371635437,1.0,0.0,0.0,3.5369186401367188,3.5369412899017334,8.347250854967569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.77734375,0.0,1393.5526123046875,1895.4371337890625,0.0,2696.646240234375,0.8782479763031006,1.0,0.0,3.0,1.0,0.0
18116940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987989187240601,0.4121999740600586,0.375578224658966,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264913201332092,0.6465691924095154,0.6153082847595215,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865987300872804,0.7792404890060425,0.5449846386909485,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040879368782043,0.4205633401870727,0.4031939208507538,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743668913841248,0.2453958988189697,1.1304354667663574,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.96392822265625,297.2641906738281,284.9095764160156,1.0,0.7097169160842896,0.3328714072704315,0.3328714072704315,1.0,1.0,-3.686633586883545,0.9074585437774658,2.779175043106079,0.0776189044117927,0.8263508677482605,0.8263508677482605,0.0,250.6565399169922,226.0,58573.7421875,0.0,4437.92138671875,1.0,278.8593139648437,282.96270751953125,294.6122131347656,299.4118347167969,293.1499938964844,293.1499938964844,279.1499938964844,38654.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337002396583557,1.0,0.0,0.0,3.411484956741333,3.411507129669189,7.765693226247095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.25537109375,0.0,1302.20751953125,1895.4371337890625,0.0,2782.91748046875,0.8546122908592224,1.0,0.0,3.0,1.0,0.0
18117000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7987989187240601,0.4121999740600586,0.375578224658966,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9264913201332092,0.6465691924095154,0.6153082847595215,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865987300872804,0.7792404890060425,0.5449846386909485,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040879368782043,0.4205633401870727,0.4031939208507538,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743668913841248,0.2453958988189697,1.1304354667663574,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.96392822265625,297.2641906738281,284.9095764160156,1.0,0.7097169160842896,0.3328714072704315,0.3328714072704315,1.0,1.0,-3.686633586883545,0.9074585437774658,2.779175043106079,0.0776189044117927,0.8263508677482605,0.8263508677482605,0.0,250.6565399169922,226.0,58573.7421875,0.0,4437.92138671875,1.0,278.8593139648437,282.96270751953125,294.6122131347656,299.4118347167969,293.1499938964844,293.1499938964844,279.1499938964844,38654.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337002396583557,1.0,0.0,0.0,3.411484956741333,3.411507129669189,7.765693226247095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.25537109375,0.0,1302.20751953125,1895.4371337890625,0.0,2782.91748046875,0.8546122908592224,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088476657867432,0.4119687974452972,0.3747217059135437,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9396094679832458,0.6455341577529907,0.6136398315429688,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978395104408264,0.7838296890258789,0.5476023554801941,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8142551183700562,0.4207755923271179,0.4027520716190338,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835495829582214,0.2458063215017318,1.1294554471969604,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.964111328125,297.2701416015625,284.9913330078125,1.0,0.7036092877388,0.3327000439167022,0.3327000439167022,1.0,1.0,-3.685015439987183,0.9064165353775024,2.77859878540039,0.076854184269905,0.9015394449234008,0.9015394449234008,0.0,238.42515563964844,214.0,57916.5703125,0.0,4356.47607421875,1.0,279.1405029296875,283.0693359375,294.5489807128906,299.2347717285156,293.1499938964844,293.1499938964844,279.45001220703125,33590.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241665363311768,1.0,0.0,0.0,3.524108648300171,3.5241310596466064,8.286895649689541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.560546875,0.0,1380.159912109375,1895.4371337890625,0.0,2694.211669921875,0.8753758668899536,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088476657867432,0.4119687974452972,0.3747217059135437,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9396094679832458,0.6455341577529907,0.6136398315429688,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978395104408264,0.7838296890258789,0.5476023554801941,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8142551183700562,0.4207755923271179,0.4027520716190338,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835495829582214,0.2458063215017318,1.1294554471969604,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.964111328125,297.2701416015625,284.9913330078125,1.0,0.7036092877388,0.3327000439167022,0.3327000439167022,1.0,1.0,-3.685015439987183,0.9064165353775024,2.77859878540039,0.076854184269905,0.9015394449234008,0.9015394449234008,0.0,238.42515563964844,214.0,57916.5703125,0.0,4356.47607421875,1.0,279.1405029296875,283.0693359375,294.5489807128906,299.2347717285156,293.1499938964844,293.1499938964844,279.45001220703125,33590.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241665363311768,1.0,0.0,0.0,3.524108648300171,3.5241310596466064,8.286895649689541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.560546875,0.0,1380.159912109375,1895.4371337890625,0.0,2694.211669921875,0.8753758668899536,1.0,0.0,3.0,1.0,0.0
18117180,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8176736235618591,0.4118959605693817,0.3742720186710357,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9512877464294434,0.6447246670722961,0.6124681830406189,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900441288948059,0.5337213277816772,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8232192993164062,0.4211900532245636,0.4027210474014282,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922260522842407,0.2464087307453155,1.1301089525222778,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696960449219,297.2837219238281,285.0389709472656,1.0,0.6968563199043274,0.3325287103652954,0.3325287103652954,1.0,1.0,-3.674204111099243,0.9026265740394592,2.7715773582458496,0.0762170925736427,0.9975696802139282,0.9975696802139282,0.0,227.87217712402344,217.0,57414.78515625,0.0,4252.46533203125,1.0,279.4412841796875,283.1404113769531,294.5446472167969,299.1837158203125,293.1499938964844,293.1499938964844,279.1499938964844,31322.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174646496772766,1.0,0.0,0.0,3.713800430297852,3.713824033737183,9.203020567838394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4482421875,0.0,1569.7083740234375,1895.4371337890625,0.0,2632.09716796875,0.9162009358406068,1.0,0.0,3.0,1.0,0.0
18117240,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8176736235618591,0.4118959605693817,0.3742720186710357,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9512877464294434,0.6447246670722961,0.6124681830406189,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900441288948059,0.5337213277816772,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8232192993164062,0.4211900532245636,0.4027210474014282,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6922260522842407,0.2464087307453155,1.1301089525222778,285.0410461425781,284.95001220703125,300.0732727050781,291.5632629394531,297.9696960449219,297.2837219238281,285.0389709472656,1.0,0.6968563199043274,0.3325287103652954,0.3325287103652954,1.0,1.0,-3.674204111099243,0.9026265740394592,2.7715773582458496,0.0762170925736427,0.9975696802139282,0.9975696802139282,0.0,227.87217712402344,217.0,57414.78515625,0.0,4252.46533203125,1.0,279.4412841796875,283.1404113769531,294.5446472167969,299.1837158203125,293.1499938964844,293.1499938964844,279.1499938964844,31322.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174646496772766,1.0,0.0,0.0,3.713800430297852,3.713824033737183,9.203020567838394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4482421875,0.0,1569.7083740234375,1895.4371337890625,0.0,2632.09716796875,0.9162009358406068,1.0,0.0,3.0,1.0,0.0
18117300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8188483715057373,0.411215603351593,0.3739191591739654,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.952789068222046,0.6436461210250854,0.6117469668388367,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.7936649322509766,0.5307947397232056,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8245944380760193,0.4209361374378204,0.4026661217212677,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6937085390090942,0.2464427351951599,1.1306848526000977,284.8868713378906,284.95001220703125,300.0654296875,291.5570678710937,297.9707946777344,297.2886657714844,284.88299560546875,1.0,0.6947510838508606,0.3324430286884308,0.3324430286884308,1.0,1.0,-3.662954807281494,0.8990374803543091,2.7639172077178955,0.0746292397379875,0.8991017937660217,0.8991017937660217,0.0,225.7707672119141,217.0,58398.0234375,0.0,4217.0859375,1.0,279.1966247558594,282.9607238769531,294.61090087890625,299.4207458496094,293.1499938964844,293.1499938964844,279.1499938964844,35430.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268370628356934,1.0,0.0,0.0,3.718597173690796,3.7186217308044434,9.226809538631642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6962890625,0.0,1606.4891357421875,1895.4371337890625,0.0,2719.02197265625,0.9183016419410706,1.0,0.0,3.0,1.0,0.0
18117360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8193690180778503,0.4103758633136749,0.3731409013271332,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9535220265388488,0.6423561573028564,0.6105324625968933,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7968373894691467,0.5286198258399963,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253868222236633,0.4204975366592407,0.4022570550441742,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.694624125957489,0.2463434636592865,1.1302330493927002,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9698791503906,297.2904052734375,284.8871459960937,1.0,0.6933355331420898,0.3324175775051117,0.3324175775051117,1.0,1.0,-3.656902313232422,0.8971507549285889,2.759751558303833,0.0740816891193389,0.875706672668457,0.875706672668457,0.0,224.3492889404297,220.0,58169.68359375,0.0,4191.93798828125,1.0,279.1568603515625,282.96405029296875,294.5933532714844,299.36669921875,293.1499938964844,293.1499938964844,279.45001220703125,38001.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308698534965515,1.0,0.0,0.0,3.6499221324920654,3.649946451187134,8.889155651559122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.67041015625,0.0,1548.058349609375,1895.4371337890625,0.0,2756.544677734375,0.9064348936080932,1.0,0.0,3.0,1.0,0.0
18117420,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200976252555847,0.4100002646446228,0.3724540174007416,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542636871337892,0.641128420829773,0.6089926362037659,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041537404060364,0.526154100894928,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264101147651672,0.4205058515071869,0.4019804000854492,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.695898711681366,0.2466765344142913,1.1307742595672607,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97711181640625,297.3055419921875,284.9938049316406,1.0,0.6920100450515747,0.3323666453361511,0.3323666453361511,1.0,1.0,-3.651561737060547,0.8954089283943176,2.756152868270874,0.0733955204486846,0.9629857540130616,0.9629857540130616,0.0,222.80914306640625,223.0,57331.4453125,0.0,4168.04150390625,1.0,279.4423217773437,283.09771728515625,294.5155029296875,299.16705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33607.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218897581100464,1.0,0.0,0.0,3.749454259872437,3.749478816986084,9.38057382882107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.849609375,0.0,1628.2703857421875,1895.4371337890625,0.0,2673.08544921875,0.9260348677635192,1.0,0.0,3.0,1.0,0.0
18117480,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8200976252555847,0.4100002646446228,0.3724540174007416,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9542636871337892,0.641128420829773,0.6089926362037659,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041537404060364,0.526154100894928,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8264101147651672,0.4205058515071869,0.4019804000854492,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.695898711681366,0.2466765344142913,1.1307742595672607,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.97711181640625,297.3055419921875,284.9938049316406,1.0,0.6920100450515747,0.3323666453361511,0.3323666453361511,1.0,1.0,-3.651561737060547,0.8954089283943176,2.756152868270874,0.0733955204486846,0.9629857540130616,0.9629857540130616,0.0,222.80914306640625,223.0,57331.4453125,0.0,4168.04150390625,1.0,279.4423217773437,283.09771728515625,294.5155029296875,299.16705322265625,293.1499938964844,293.1499938964844,279.1499938964844,33607.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218897581100464,1.0,0.0,0.0,3.749454259872437,3.749478816986084,9.38057382882107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.849609375,0.0,1628.2703857421875,1895.4371337890625,0.0,2673.08544921875,0.9260348677635192,1.0,0.0,3.0,1.0,0.0
18117540,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190637230873108,0.4087165594100952,0.3715677261352539,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527341723442078,0.6390089392662048,0.6072953939437866,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095849752426147,0.5270158052444458,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257737755775452,0.4199191033840179,0.4016417264938354,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956244111061096,0.2466481178998947,1.1313711404800415,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725036621094,297.30499267578125,284.8924255371094,1.0,0.6920149922370911,0.3323157429695129,0.3323157429695129,1.0,1.0,-3.649802684783936,0.8947203159332275,2.755082368850708,0.0731413513422012,0.8637299537658691,0.8637299537658691,0.0,223.1725006103516,226.0,57987.3828125,0.0,4165.6064453125,1.0,279.15679931640625,282.97247314453125,294.5538635253906,299.31402587890625,293.1499938964844,293.1499938964844,279.45001220703125,39102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319194912910461,1.0,0.0,0.0,3.6298482418060303,3.629872560501098,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2509765625,0.0,1533.948974609375,1895.4371337890625,0.0,2766.3212890625,0.9031208753585817,1.0,0.0,3.0,1.0,0.0
18117600,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8190637230873108,0.4087165594100952,0.3715677261352539,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9527341723442078,0.6390089392662048,0.6072953939437866,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.8095849752426147,0.5270158052444458,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257737755775452,0.4199191033840179,0.4016417264938354,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956244111061096,0.2466481178998947,1.1313711404800415,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725036621094,297.30499267578125,284.8924255371094,1.0,0.6920149922370911,0.3323157429695129,0.3323157429695129,1.0,1.0,-3.649802684783936,0.8947203159332275,2.755082368850708,0.0731413513422012,0.8637299537658691,0.8637299537658691,0.0,223.1725006103516,226.0,57987.3828125,0.0,4165.6064453125,1.0,279.15679931640625,282.97247314453125,294.5538635253906,299.31402587890625,293.1499938964844,293.1499938964844,279.45001220703125,39102.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319194912910461,1.0,0.0,0.0,3.6298482418060303,3.629872560501098,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2509765625,0.0,1533.948974609375,1895.4371337890625,0.0,2766.3212890625,0.9031208753585817,1.0,0.0,3.0,1.0,0.0
18117660,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177802562713623,0.4084600806236267,0.3711239397525787,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.950714349746704,0.6379699110984802,0.606069028377533,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156909942626953,0.5290136337280273,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247684836387634,0.4200461804866791,0.4015874564647674,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949484348297119,0.2470172494649887,1.1325600147247314,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748840332031,297.3135681152344,285.0020446777344,1.0,0.6928483247756958,0.3322249352931976,0.3322249352931976,1.0,1.0,-3.651553153991699,0.8949494957923889,2.756603717803955,0.0729004219174385,0.9578322172164916,0.9578322172164916,0.0,224.28610229492188,229.0,57231.80078125,0.0,4177.24267578125,1.0,279.4421691894531,283.1076965332031,294.4847717285156,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,33652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218733668327332,1.0,0.0,0.0,3.7324881553649902,3.7325127124786377,9.295873155679146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.6787109375,0.0,1608.931396484375,1895.4371337890625,0.0,2672.933837890625,0.9223229289054872,1.0,0.0,3.0,1.0,0.0
18117720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177802562713623,0.4084600806236267,0.3711239397525787,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.950714349746704,0.6379699110984802,0.606069028377533,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8156909942626953,0.5290136337280273,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247684836387634,0.4200461804866791,0.4015874564647674,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949484348297119,0.2470172494649887,1.1325600147247314,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748840332031,297.3135681152344,285.0020446777344,1.0,0.6928483247756958,0.3322249352931976,0.3322249352931976,1.0,1.0,-3.651553153991699,0.8949494957923889,2.756603717803955,0.0729004219174385,0.9578322172164916,0.9578322172164916,0.0,224.28610229492188,229.0,57231.80078125,0.0,4177.24267578125,1.0,279.4421691894531,283.1076965332031,294.4847717285156,299.1261291503906,293.1499938964844,293.1499938964844,279.1499938964844,33652.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218733668327332,1.0,0.0,0.0,3.7324881553649902,3.7325127124786377,9.295873155679146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.6787109375,0.0,1608.931396484375,1895.4371337890625,0.0,2672.933837890625,0.9223229289054872,1.0,0.0,3.0,1.0,0.0
18117780,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.815363883972168,0.4071716070175171,0.3703009486198425,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947303295135498,0.6359023451805115,0.604495644569397,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200979828834534,0.5327882170677185,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227947950363159,0.4194940328598022,0.401352047920227,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933717131614685,0.2469669133424759,1.133384346961975,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.30712890625,284.9002685546875,1.0,0.694191038608551,0.3321341574192047,0.3321341574192047,1.0,1.0,-3.653924226760864,0.8953514695167542,2.758572816848755,0.072851538658142,0.8644239902496338,0.8644239902496338,0.0,226.3701019287109,232.0,57955.6015625,0.0,4196.59521484375,1.0,279.1576843261719,282.9811706542969,294.5277404785156,299.2834167480469,293.1499938964844,293.1499938964844,279.45001220703125,38744.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320313692092896,1.0,0.0,0.0,3.621395111083984,3.6214194297790527,8.750747042540752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.44189453125,0.0,1521.9541015625,1895.4371337890625,0.0,2767.36376953125,0.9011073112487792,1.0,0.0,3.0,1.0,0.0
18117840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.815363883972168,0.4071716070175171,0.3703009486198425,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.947303295135498,0.6359023451805115,0.604495644569397,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8200979828834534,0.5327882170677185,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8227947950363159,0.4194940328598022,0.401352047920227,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933717131614685,0.2469669133424759,1.133384346961975,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.30712890625,284.9002685546875,1.0,0.694191038608551,0.3321341574192047,0.3321341574192047,1.0,1.0,-3.653924226760864,0.8953514695167542,2.758572816848755,0.072851538658142,0.8644239902496338,0.8644239902496338,0.0,226.3701019287109,232.0,57955.6015625,0.0,4196.59521484375,1.0,279.1576843261719,282.9811706542969,294.5277404785156,299.2834167480469,293.1499938964844,293.1499938964844,279.45001220703125,38744.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320313692092896,1.0,0.0,0.0,3.621395111083984,3.6214194297790527,8.750747042540752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.44189453125,0.0,1521.9541015625,1895.4371337890625,0.0,2767.36376953125,0.9011073112487792,1.0,0.0,3.0,1.0,0.0
18117900,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8140316009521484,0.4069499373435974,0.369904488325119,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9454073905944824,0.6352893114089966,0.6037043929100037,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8226560950279236,0.5349459052085876,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216639757156372,0.4194793999195099,0.4012051820755005,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.692412793636322,0.2470702528953552,1.1335601806640625,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.964599609375,297.3082275390625,285.0145874023437,1.0,0.694943368434906,0.3320887684822082,0.3320887684822082,1.0,1.0,-3.6551218032836914,0.8955589532852173,2.759562730789185,0.0727530941367149,0.9430764317512512,0.9430764317512512,0.0,227.5549774169922,232.0,57111.5859375,0.0,4207.2119140625,1.0,279.4010009765625,283.1180725097656,294.4569396972656,299.0608215332031,293.1499938964844,293.1499938964844,279.45001220703125,34312.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249456286430359,1.0,0.0,0.0,3.665514945983887,3.665538787841797,8.965267852545367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.9384765625,0.0,1537.81591796875,1895.4371337890625,0.0,2701.44677734375,0.9091203808784484,1.0,0.0,3.0,1.0,0.0
18117960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131470680236816,0.4068478643894195,0.3698441684246063,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9440200924873352,0.6348311305046082,0.603293240070343,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.825361430644989,0.5366693139076233,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8209157586097717,0.4195980429649353,0.4013263285160064,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918299794197083,0.2472762614488601,1.1345267295837402,285.0067443847656,284.95001220703125,299.9763488769531,291.4864807128906,297.96453857421875,297.3110656738281,285.0057067871094,1.0,0.695831835269928,0.3319862186908722,0.3319862186908722,1.0,1.0,-3.657934665679932,0.8960684537887573,2.7618660926818848,0.0726171433925628,0.9593477845191956,0.9593477845191956,0.0,228.5945739746093,235.0,57231.5546875,0.0,4221.271484375,1.0,279.4431457519531,283.11163330078125,294.4593200683594,299.100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33443.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223997950553894,1.0,0.0,0.0,3.730281591415405,3.7303059101104736,9.284884185944976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.208984375,0.0,1604.78076171875,1895.4371337890625,0.0,2677.81640625,0.9214101433753968,1.0,0.0,3.0,1.0,0.0
18118020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8101213574409485,0.4054858684539795,0.368994265794754,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9398044943809508,0.6327143311500549,0.601716160774231,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290557265281677,0.5416026711463928,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184105157852173,0.4190051555633545,0.4010903537273407,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.689720869064331,0.2471547871828079,1.135186791419983,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3011474609375,284.9007263183594,1.0,0.6976449489593506,0.3317811489105224,0.3317811489105224,1.0,1.0,-3.661465883255005,0.8964377045631409,2.765028238296509,0.0722926780581474,0.865023672580719,0.865023672580719,0.0,231.37879943847656,238.0,57972.5859375,0.0,4248.19580078125,1.0,279.15692138671875,282.9814758300781,294.50341796875,299.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38789.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329769372940063,1.0,0.0,0.0,3.620965242385864,3.6209895610809326,8.748669984015578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.197265625,0.0,1521.8095703125,1895.4371337890625,0.0,2776.175048828125,0.9009219408035278,1.0,0.0,3.0,1.0,0.0
18118080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8101213574409485,0.4054858684539795,0.368994265794754,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9398044943809508,0.6327143311500549,0.601716160774231,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.8290557265281677,0.5416026711463928,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8184105157852173,0.4190051555633545,0.4010903537273407,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.689720869064331,0.2471547871828079,1.135186791419983,284.8993530273437,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3011474609375,284.9007263183594,1.0,0.6976449489593506,0.3317811489105224,0.3317811489105224,1.0,1.0,-3.661465883255005,0.8964377045631409,2.765028238296509,0.0722926780581474,0.865023672580719,0.865023672580719,0.0,231.37879943847656,238.0,57972.5859375,0.0,4248.19580078125,1.0,279.15692138671875,282.9814758300781,294.50341796875,299.26031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38789.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329769372940063,1.0,0.0,0.0,3.620965242385864,3.6209895610809326,8.748669984015578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.197265625,0.0,1521.8095703125,1895.4371337890625,0.0,2776.175048828125,0.9009219408035278,1.0,0.0,3.0,1.0,0.0
18118140,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074822425842285,0.4050962924957275,0.3684905171394348,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360132217407228,0.631592869758606,0.6004809737205505,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337534070014954,0.5462015867233276,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.816193163394928,0.4190685153007507,0.4010410010814667,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878414154052734,0.2473966777324676,1.1360942125320437,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3027038574219,285.0059814453125,1.0,0.6995431184768677,0.3315760493278503,0.3315760493278503,1.0,1.0,-3.665933132171631,0.8970879912376404,2.768845319747925,0.0718948394060134,0.960094392299652,0.960094392299652,0.0,234.04383850097656,241.0,57256.28515625,0.0,4276.97265625,1.0,279.442138671875,283.1119079589844,294.43389892578125,299.0761108398437,293.1499938964844,293.1499938964844,279.1499938964844,33480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234840035438538,1.0,0.0,0.0,3.72998571395874,3.7300100326538086,9.28341194139648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1455078125,0.0,1604.7265625,1895.4371337890625,0.0,2687.8759765625,0.9216341972351074,1.0,0.0,3.0,1.0,0.0
18118200,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8074822425842285,0.4050962924957275,0.3684905171394348,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9360132217407228,0.631592869758606,0.6004809737205505,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8337534070014954,0.5462015867233276,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.816193163394928,0.4190685153007507,0.4010410010814667,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878414154052734,0.2473966777324676,1.1360942125320437,285.0066833496094,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3027038574219,285.0059814453125,1.0,0.6995431184768677,0.3315760493278503,0.3315760493278503,1.0,1.0,-3.665933132171631,0.8970879912376404,2.768845319747925,0.0718948394060134,0.960094392299652,0.960094392299652,0.0,234.04383850097656,241.0,57256.28515625,0.0,4276.97265625,1.0,279.442138671875,283.1119079589844,294.43389892578125,299.0761108398437,293.1499938964844,293.1499938964844,279.1499938964844,33480.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234840035438538,1.0,0.0,0.0,3.72998571395874,3.7300100326538086,9.28341194139648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1455078125,0.0,1604.7265625,1895.4371337890625,0.0,2687.8759765625,0.9216341972351074,1.0,0.0,3.0,1.0,0.0
18118260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041417002677917,0.4036863446235657,0.3675915002822876,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.931508719921112,0.6294422149658203,0.5988653302192688,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8369490504264832,0.5515518188476562,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134813904762268,0.4184444546699524,0.4007750451564789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855459213256836,0.247217446565628,1.1365108489990234,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2912902832031,284.900634765625,1.0,0.7014853954315186,0.3313462734222412,0.3313462734222412,1.0,1.0,-3.669532299041748,0.8973963856697083,2.772135734558105,0.0714938193559646,0.8657275438308716,0.8657275438308716,0.0,237.10324096679688,244.0,58002.30859375,0.0,4305.91357421875,1.0,279.1576843261719,282.9815368652344,294.47515869140625,299.2336120605469,293.1499938964844,293.1499938964844,279.45001220703125,38642.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339831233024597,1.0,0.0,0.0,3.62402606010437,3.6240501403808594,8.763465757510858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.916015625,0.0,1524.0950927734375,1895.4371337890625,0.0,2785.55517578125,0.9015923738479614,1.0,0.0,3.0,1.0,0.0
18118320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041417002677917,0.4036863446235657,0.3675915002822876,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.931508719921112,0.6294422149658203,0.5988653302192688,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8369490504264832,0.5515518188476562,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134813904762268,0.4184444546699524,0.4007750451564789,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855459213256836,0.247217446565628,1.1365108489990234,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2912902832031,284.900634765625,1.0,0.7014853954315186,0.3313462734222412,0.3313462734222412,1.0,1.0,-3.669532299041748,0.8973963856697083,2.772135734558105,0.0714938193559646,0.8657275438308716,0.8657275438308716,0.0,237.10324096679688,244.0,58002.30859375,0.0,4305.91357421875,1.0,279.1576843261719,282.9815368652344,294.47515869140625,299.2336120605469,293.1499938964844,293.1499938964844,279.45001220703125,38642.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339831233024597,1.0,0.0,0.0,3.62402606010437,3.6240501403808594,8.763465757510858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.916015625,0.0,1524.0950927734375,1895.4371337890625,0.0,2785.55517578125,0.9015923738479614,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013643026351929,0.4032549858093261,0.3670608699321747,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276161789894104,0.6282908916473389,0.597614049911499,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412357568740845,0.5563492178916931,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111608624458313,0.4184858798980713,0.4007136225700378,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835916638374329,0.2474141418933868,1.1372439861297607,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.29180908203125,285.0054931640625,1.0,0.7034409642219543,0.3311165273189544,0.3311165273189544,1.0,1.0,-3.673962354660034,0.897951602935791,2.776010751724243,0.0710093677043914,0.9599958062171936,0.9599958062171936,0.0,239.920166015625,247.0,57267.640625,0.0,4335.67041015625,1.0,279.4421691894531,283.1117858886719,294.4056091308594,299.0485534667969,293.1499938964844,293.1499938964844,279.1499938964844,33499.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245211243629456,1.0,0.0,0.0,3.730890274047852,3.73091459274292,9.287914508604444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7763671875,0.0,1605.9154052734375,1895.4371337890625,0.0,2697.504638671875,0.9218441247940063,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8013643026351929,0.4032549858093261,0.3670608699321747,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276161789894104,0.6282908916473389,0.597614049911499,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8412357568740845,0.5563492178916931,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111608624458313,0.4184858798980713,0.4007136225700378,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6835916638374329,0.2474141418933868,1.1372439861297607,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.29180908203125,285.0054931640625,1.0,0.7034409642219543,0.3311165273189544,0.3311165273189544,1.0,1.0,-3.673962354660034,0.897951602935791,2.776010751724243,0.0710093677043914,0.9599958062171936,0.9599958062171936,0.0,239.920166015625,247.0,57267.640625,0.0,4335.67041015625,1.0,279.4421691894531,283.1117858886719,294.4056091308594,299.0485534667969,293.1499938964844,293.1499938964844,279.1499938964844,33499.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245211243629456,1.0,0.0,0.0,3.730890274047852,3.73091459274292,9.287914508604444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7763671875,0.0,1605.9154052734375,1895.4371337890625,0.0,2697.504638671875,0.9218441247940063,1.0,0.0,3.0,1.0,0.0
18118500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7999729514122009,0.4026057422161102,0.3667866289615631,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.925687849521637,0.6272926926612854,0.5970064401626587,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427810072898865,0.5587591528892517,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8100177645683289,0.4182404279708862,0.4007216691970825,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826647520065308,0.2473670691251754,1.1378240585327148,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92529296875,297.2869873046875,284.8789367675781,1.0,0.7044630646705627,0.3310016393661499,0.3310016393661499,1.0,1.0,-3.676512718200684,0.8983241319656372,2.778188467025757,0.0708687156438827,0.8741492033004761,0.8741492033004761,0.0,241.3646240234375,247.0,58217.84765625,0.0,4351.708984375,1.0,279.19635009765625,282.9609375,294.46484375,299.2658386230469,293.1499938964844,293.1499938964844,279.1499938964844,37449.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321951627731323,1.0,0.0,0.0,3.7024102210998535,3.70243501663208,9.146656907432772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.2841796875,0.0,1603.2655029296875,1895.4371337890625,0.0,2768.889892578125,0.9159947633743286,1.0,0.0,3.0,1.0,0.0
18118560,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7980201244354248,0.4018140435218811,0.3661438524723053,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9231423139572144,0.6261221766471863,0.5959908366203308,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8440324664115906,0.5617687702178955,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8083910346031189,0.4178482592105865,0.4004418849945068,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6812967658042908,0.2471985816955566,1.1375198364257812,284.8985595703125,284.95001220703125,299.8880920410156,291.4165954589844,297.9174194335937,297.2798767089844,284.90008544921875,1.0,0.7053982615470886,0.3308859765529632,0.3308859765529632,1.0,1.0,-3.6774380207061768,0.8982157111167908,2.779222249984741,0.0705917105078697,0.8650658130645752,0.8650658130645752,0.0,243.0655517578125,250.0,57995.77734375,0.0,4364.92822265625,1.0,279.15692138671875,282.9814758300781,294.4472045898437,299.2056579589844,293.1499938964844,293.1499938964844,279.45001220703125,38835.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350467085838318,1.0,0.0,0.0,3.62222671508789,3.622251033782959,8.754765872254211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.21826171875,0.0,1523.5390625,1895.4371337890625,0.0,2795.4736328125,0.9012865424156188,1.0,0.0,3.0,1.0,0.0
18118620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952573895454407,0.4013510644435882,0.3655794560909271,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193201661109924,0.6249490976333618,0.5947147607803345,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479677438735962,0.5665995478630066,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060133457183838,0.4178784191608429,0.4003670811653137,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793515086174011,0.2473634332418441,1.1381056308746338,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.2799072265625,285.0048828125,1.0,0.7073429226875305,0.3306546509265899,0.3306546509265899,1.0,1.0,-3.6816444396972656,0.8986968398094177,2.7829477787017822,0.0700790807604789,0.9594060182571412,0.9594060182571412,0.0,245.93853759765625,253.0,57263.6484375,0.0,4394.55126953125,1.0,279.442138671875,283.11181640625,294.37603759765625,299.018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33525.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255184888839722,1.0,0.0,0.0,3.730721235275269,3.730745792388916,9.287073794439492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4189453125,0.0,1605.920654296875,1895.4371337890625,0.0,2706.767822265625,0.9217615723609924,1.0,0.0,3.0,1.0,0.0
