time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952573895454407,0.4013510644435882,0.3655794560909271,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193201661109924,0.6249490976333618,0.5947147607803345,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8479677438735962,0.5665995478630066,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060133457183838,0.4178784191608429,0.4003670811653137,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793515086174011,0.2473634332418441,1.1381056308746338,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.2799072265625,285.0048828125,1.0,0.7073429226875305,0.3306546509265899,0.3306546509265899,1.0,1.0,-3.6816444396972656,0.8986968398094177,2.7829477787017822,0.0700790807604789,0.9594060182571412,0.9594060182571412,0.0,245.93853759765625,253.0,57263.6484375,0.0,4394.55126953125,1.0,279.442138671875,283.11181640625,294.37603759765625,299.018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33525.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255184888839722,1.0,0.0,0.0,3.730721235275269,3.730745792388916,9.287073794439492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4189453125,0.0,1605.920654296875,1895.4371337890625,0.0,2706.767822265625,0.9217615723609924,1.0,0.0,3.0,1.0,0.0
18118740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919652462005615,0.3998861908912658,0.3646337687969208,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150078892707824,0.6227669715881348,0.5930705070495605,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8503967523574829,0.5720047950744629,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032074570655823,0.4172346889972687,0.400084525346756,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6770973801612854,0.2471198439598083,1.1382453441619873,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2677917480469,284.9002990722656,1.0,0.7092751860618591,0.3304233253002167,0.3304233253002167,1.0,1.0,-3.684866189956665,0.8988808393478394,2.7859854698181152,0.0696342661976814,0.8650908470153809,0.8650908470153809,0.0,249.1182403564453,256.0,57996.27734375,0.0,4423.4365234375,1.0,279.1576843261719,282.98248291015625,294.4159545898437,299.173828125,293.1499938964844,293.1499938964844,279.45001220703125,38681.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359695076942444,1.0,0.0,0.0,3.622741460800171,3.62276554107666,8.757253908697749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.904296875,0.0,1522.9654541015625,1895.4371337890625,0.0,2804.08251953125,0.9013372659683228,1.0,0.0,3.0,1.0,0.0
18118800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7919652462005615,0.3998861908912658,0.3646337687969208,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9150078892707824,0.6227669715881348,0.5930705070495605,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8503967523574829,0.5720047950744629,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032074570655823,0.4172346889972687,0.400084525346756,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6770973801612854,0.2471198439598083,1.1382453441619873,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2677917480469,284.9002990722656,1.0,0.7092751860618591,0.3304233253002167,0.3304233253002167,1.0,1.0,-3.684866189956665,0.8988808393478394,2.7859854698181152,0.0696342661976814,0.8650908470153809,0.8650908470153809,0.0,249.1182403564453,256.0,57996.27734375,0.0,4423.4365234375,1.0,279.1576843261719,282.98248291015625,294.4159545898437,299.173828125,293.1499938964844,293.1499938964844,279.45001220703125,38681.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359695076942444,1.0,0.0,0.0,3.622741460800171,3.62276554107666,8.757253908697749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.904296875,0.0,1522.9654541015625,1895.4371337890625,0.0,2804.08251953125,0.9013372659683228,1.0,0.0,3.0,1.0,0.0
18118860,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7891075015068054,0.3992268741130829,0.3639671206474304,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112147092819214,0.6214045286178589,0.5916957259178162,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8538026809692383,0.5770062804222107,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8007014989852905,0.4170856475830078,0.399917870759964,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750195622444153,0.2470758557319641,1.1382675170898438,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658386230469,285.0041809082031,1.0,0.7111520767211914,0.3302024304866791,0.3302024304866791,1.0,1.0,-3.6882500648498535,0.8991493582725525,2.789100646972656,0.0691156908869743,0.9582709074020386,0.9582709074020386,0.0,252.098373413086,259.0,57237.3125,0.0,4451.57275390625,1.0,279.442138671875,283.11236572265625,294.3458557128906,298.98663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33542.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263072371482849,1.0,0.0,0.0,3.728328704833984,3.7283530235290527,9.275166235056532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.662109375,0.0,1603.2900390625,1895.4371337890625,0.0,2714.096923828125,0.9212919473648072,1.0,0.0,3.0,1.0,0.0
18118920,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7891075015068054,0.3992268741130829,0.3639671206474304,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112147092819214,0.6214045286178589,0.5916957259178162,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8538026809692383,0.5770062804222107,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8007014989852905,0.4170856475830078,0.399917870759964,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6750195622444153,0.2470758557319641,1.1382675170898438,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2658386230469,285.0041809082031,1.0,0.7111520767211914,0.3302024304866791,0.3302024304866791,1.0,1.0,-3.6882500648498535,0.8991493582725525,2.789100646972656,0.0691156908869743,0.9582709074020386,0.9582709074020386,0.0,252.098373413086,259.0,57237.3125,0.0,4451.57275390625,1.0,279.442138671875,283.11236572265625,294.3458557128906,298.98663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33542.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263072371482849,1.0,0.0,0.0,3.728328704833984,3.7283530235290527,9.275166235056532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.662109375,0.0,1603.2900390625,1895.4371337890625,0.0,2714.096923828125,0.9212919473648072,1.0,0.0,3.0,1.0,0.0
18118980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853745222091675,0.3973528444766998,0.3627108335494995,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066466689109802,0.6188089847564697,0.5897247195243835,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8553231954574585,0.5830264091491699,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974369525909424,0.4160231649875641,0.3993054926395416,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722042560577393,0.2463495433330536,1.1365939378738403,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2493896484375,284.8990173339844,1.0,0.7128719091415405,0.3299815356731415,0.3299815356731415,1.0,1.0,-3.6888680458068848,0.8985992670059204,2.790268898010254,0.068543292582035,0.8629155158996582,0.8629155158996582,0.0,255.5604553222656,262.0,57918.0703125,0.0,4475.10009765625,1.0,279.15771484375,282.9834899902344,294.3887634277344,299.1413269042969,293.1499938964844,293.1499938964844,279.45001220703125,38777.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836303174495697,1.0,0.0,0.0,3.6169047355651855,3.616929054260254,8.729059572942788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.9140625,0.0,1517.2532958984375,1895.4371337890625,0.0,2807.196044921875,0.9001038074493408,1.0,0.0,3.0,1.0,0.0
18119040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7853745222091675,0.3973528444766998,0.3627108335494995,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9066466689109802,0.6188089847564697,0.5897247195243835,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8553231954574585,0.5830264091491699,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974369525909424,0.4160231649875641,0.3993054926395416,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722042560577393,0.2463495433330536,1.1365939378738403,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.2493896484375,284.8990173339844,1.0,0.7128719091415405,0.3299815356731415,0.3299815356731415,1.0,1.0,-3.6888680458068848,0.8985992670059204,2.790268898010254,0.068543292582035,0.8629155158996582,0.8629155158996582,0.0,255.5604553222656,262.0,57918.0703125,0.0,4475.10009765625,1.0,279.15771484375,282.9834899902344,294.3887634277344,299.1413269042969,293.1499938964844,293.1499938964844,279.45001220703125,38777.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836303174495697,1.0,0.0,0.0,3.6169047355651855,3.616929054260254,8.729059572942788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.9140625,0.0,1517.2532958984375,1895.4371337890625,0.0,2807.196044921875,0.9001038074493408,1.0,0.0,3.0,1.0,0.0
18119100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7834847569465637,0.3967876136302948,0.3620453774929046,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9043990969657898,0.617871105670929,0.588674008846283,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564760088920593,0.5860690474510193,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957432270050049,0.4157018959522247,0.3989103138446808,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706835627555847,0.2460547238588333,1.1351876258850098,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670349121094,297.2453918457031,285.01123046875,1.0,0.7136256694793701,0.329871118068695,0.329871118068695,1.0,1.0,-3.688293218612671,0.8980677723884583,2.7902255058288574,0.0681116506457328,0.9395623803138732,0.9395623803138732,0.0,257.2752990722656,262.0,57031.3984375,0.0,4484.31640625,1.0,279.40087890625,283.119384765625,294.3187561035156,298.91705322265625,293.1499938964844,293.1499938964844,279.45001220703125,34394.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289414048194885,1.0,0.0,0.0,3.659051179885864,3.6590750217437744,8.933677690947661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.92333984375,0.0,1531.217529296875,1895.4371337890625,0.0,2738.593505859375,0.907714545726776,1.0,0.0,3.0,1.0,0.0
18119160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7820773720741272,0.3963275253772735,0.3616917729377746,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9026795029640198,0.617063581943512,0.5879679918289185,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.8577708005905151,0.5885854363441467,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7944662570953369,0.4154886603355407,0.3987531065940857,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6695152521133423,0.2458317726850509,1.1344079971313477,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8623046875,297.2432556152344,285.0008544921875,1.0,0.7144192457199097,0.329775869846344,0.329775869846344,1.0,1.0,-3.688917636871338,0.8979347944259644,2.790982961654663,0.0678296610713005,0.9534069895744324,0.9534069895744324,0.0,258.7546081542969,265.0,57104.1640625,0.0,4495.37841796875,1.0,279.4430847167969,283.1126403808594,294.3227233886719,298.9548034667969,293.1499938964844,293.1499938964844,279.1499938964844,33584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259894847869873,1.0,0.0,0.0,3.720860958099365,3.720885038375856,9.238046345672046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.7900390625,0.0,1595.021484375,1895.4371337890625,0.0,2711.14404296875,0.9193670749664308,1.0,0.0,3.0,1.0,0.0
18119220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782561182975769,0.3942440450191498,0.3602308630943298,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983247876167297,0.6142436265945435,0.5857667326927185,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584840297698975,0.594692051410675,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910795211791992,0.414202332496643,0.3979070484638214,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664513945579529,0.2447967529296875,1.1312236785888672,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2248840332031,284.89862060546875,1.0,0.715815544128418,0.3295854032039642,0.3295854032039642,1.0,1.0,-3.687016487121582,0.8967452049255371,2.790271282196045,0.0671696662902832,0.8585949540138245,0.8585949540138245,0.0,262.212890625,268.0,57722.0078125,0.0,4511.87158203125,1.0,279.1578369140625,282.9879150390625,294.3720703125,299.1114501953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354936242103577,1.0,0.0,0.0,3.6005570888519287,3.600580930709839,8.650329732518003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5791015625,0.0,1500.36083984375,1895.4371337890625,0.0,2799.642333984375,0.8965960741043091,1.0,0.0,3.0,1.0,0.0
18119280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7782561182975769,0.3942440450191498,0.3602308630943298,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983247876167297,0.6142436265945435,0.5857667326927185,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584840297698975,0.594692051410675,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910795211791992,0.414202332496643,0.3979070484638214,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664513945579529,0.2447967529296875,1.1312236785888672,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2248840332031,284.89862060546875,1.0,0.715815544128418,0.3295854032039642,0.3295854032039642,1.0,1.0,-3.687016487121582,0.8967452049255371,2.790271282196045,0.0671696662902832,0.8585949540138245,0.8585949540138245,0.0,262.212890625,268.0,57722.0078125,0.0,4511.87158203125,1.0,279.1578369140625,282.9879150390625,294.3720703125,299.1114501953125,293.1499938964844,293.1499938964844,279.45001220703125,38913.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354936242103577,1.0,0.0,0.0,3.6005570888519287,3.600580930709839,8.650329732518003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5791015625,0.0,1500.36083984375,1895.4371337890625,0.0,2799.642333984375,0.8965960741043091,1.0,0.0,3.0,1.0,0.0
18119340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7749077081680298,0.393047571182251,0.3590691983699798,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943977952003479,0.6123141050338745,0.5838490724563599,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601949214935303,0.5997053384780884,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880303859710693,0.4134905040264129,0.3971965909004211,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636057496070862,0.2440506219863891,1.127994179725647,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.21734619140625,284.99859619140625,1.0,0.7170478701591492,0.3293949365615845,0.3293949365615845,1.0,1.0,-3.6845998764038086,0.8954097032546997,2.78919005393982,0.0663500651717186,0.9467463493347168,0.9467463493347168,0.0,265.41119384765625,271.0,56883.41796875,0.0,4525.28369140625,1.0,279.4419860839844,283.11578369140625,294.3124084472656,298.9295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248050212860107,1.0,0.0,0.0,3.701728105545044,3.701752185821533,9.143286092694324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8603515625,0.0,1574.1688232421875,1895.4371337890625,0.0,2700.140869140625,0.9153456687927246,1.0,0.0,3.0,1.0,0.0
18119400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7749077081680298,0.393047571182251,0.3590691983699798,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8943977952003479,0.6123141050338745,0.5838490724563599,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8601949214935303,0.5997053384780884,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7880303859710693,0.4134905040264129,0.3971965909004211,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6636057496070862,0.2440506219863891,1.127994179725647,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.21734619140625,284.99859619140625,1.0,0.7170478701591492,0.3293949365615845,0.3293949365615845,1.0,1.0,-3.6845998764038086,0.8954097032546997,2.78919005393982,0.0663500651717186,0.9467463493347168,0.9467463493347168,0.0,265.41119384765625,271.0,56883.41796875,0.0,4525.28369140625,1.0,279.4419860839844,283.11578369140625,294.3124084472656,298.9295654296875,293.1499938964844,293.1499938964844,279.1499938964844,33718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248050212860107,1.0,0.0,0.0,3.701728105545044,3.701752185821533,9.143286092694324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8603515625,0.0,1574.1688232421875,1895.4371337890625,0.0,2700.140869140625,0.9153456687927246,1.0,0.0,3.0,1.0,0.0
18119460,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705923318862915,0.3908092379570007,0.3574897944927215,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894548416137695,0.6093243360519409,0.5815101861953735,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977720379829408,0.860475480556488,0.601977527141571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840932607650757,0.4120233654975891,0.3962084352970123,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600403785705566,0.242818608880043,1.1240370273590088,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8081970214844,297.1992492675781,284.8975524902344,1.0,0.7179087996482849,0.3292576968669891,0.3292576968669891,1.0,1.0,-3.6766879558563232,0.8926227688789368,2.7840652465820312,0.0655224844813346,0.8520517945289612,0.8520517945289612,0.0,269.3827819824219,274.0,57402.97265625,0.0,4528.19091796875,1.0,279.157958984375,282.9941101074219,294.364990234375,299.08514404296875,293.1499938964844,293.1499938964844,279.45001220703125,39085.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338443636894226,1.0,0.0,0.0,3.575087070465088,3.575110912322998,8.528379566996591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.2705078125,0.0,1474.01904296875,1895.4371337890625,0.0,2784.260986328125,0.8910707235336304,1.0,0.0,3.0,1.0,0.0
18119520,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7705923318862915,0.3908092379570007,0.3574897944927215,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8894548416137695,0.6093243360519409,0.5815101861953735,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977720379829408,0.860475480556488,0.601977527141571,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840932607650757,0.4120233654975891,0.3962084352970123,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6600403785705566,0.242818608880043,1.1240370273590088,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8081970214844,297.1992492675781,284.8975524902344,1.0,0.7179087996482849,0.3292576968669891,0.3292576968669891,1.0,1.0,-3.6766879558563232,0.8926227688789368,2.7840652465820312,0.0655224844813346,0.8520517945289612,0.8520517945289612,0.0,269.3827819824219,274.0,57402.97265625,0.0,4528.19091796875,1.0,279.157958984375,282.9941101074219,294.364990234375,299.08514404296875,293.1499938964844,293.1499938964844,279.45001220703125,39085.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338443636894226,1.0,0.0,0.0,3.575087070465088,3.575110912322998,8.528379566996591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.2705078125,0.0,1474.01904296875,1895.4371337890625,0.0,2784.260986328125,0.8910707235336304,1.0,0.0,3.0,1.0,0.0
18119580,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670451998710632,0.3894654214382171,0.3562084436416626,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852856755256653,0.6072220206260681,0.5794477462768555,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958133697509766,0.8626262545585632,0.6032493114471436,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807937860488892,0.4111382663249969,0.3953472673892975,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569663882255554,0.2419030666351318,1.120090126991272,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7979736328125,297.19580078125,284.9945373535156,1.0,0.7184731960296631,0.3291204273700714,0.3291204273700714,1.0,1.0,-3.668397665023804,0.8897422552108765,2.7786552906036377,0.0643952712416648,0.9361027479171752,0.9361027479171752,0.0,272.69757080078125,277.0,56505.19921875,0.0,4525.93701171875,1.0,279.4417724609375,283.1202087402344,294.3084716796875,298.902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33846.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225536942481995,1.0,0.0,0.0,3.672346353530884,3.672370195388794,8.998716225505632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9501953125,0.0,1541.962646484375,1895.4371337890625,0.0,2679.243408203125,0.908822536468506,1.0,0.0,3.0,1.0,0.0
18119640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7670451998710632,0.3894654214382171,0.3562084436416626,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8852856755256653,0.6072220206260681,0.5794477462768555,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9958133697509766,0.8626262545585632,0.6032493114471436,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807937860488892,0.4111382663249969,0.3953472673892975,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6569663882255554,0.2419030666351318,1.120090126991272,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.7979736328125,297.19580078125,284.9945373535156,1.0,0.7184731960296631,0.3291204273700714,0.3291204273700714,1.0,1.0,-3.668397665023804,0.8897422552108765,2.7786552906036377,0.0643952712416648,0.9361027479171752,0.9361027479171752,0.0,272.69757080078125,277.0,56505.19921875,0.0,4525.93701171875,1.0,279.4417724609375,283.1202087402344,294.3084716796875,298.902099609375,293.1499938964844,293.1499938964844,279.1499938964844,33846.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225536942481995,1.0,0.0,0.0,3.672346353530884,3.672370195388794,8.998716225505632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9501953125,0.0,1541.962646484375,1895.4371337890625,0.0,2679.243408203125,0.908822536468506,1.0,0.0,3.0,1.0,0.0
18119700,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7653043270111084,0.3883701860904693,0.3555470108985901,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8832471370697021,0.6057490110397339,0.5784083008766174,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9948453307151794,0.8630290627479553,0.6038799285888672,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791951894760132,0.4104162752628326,0.3949280977249145,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6554959416389465,0.241286352276802,1.118229627609253,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.7891845703125,297.1894226074219,284.8734741210937,1.0,0.7187456488609314,0.3290517926216125,0.3290517926216125,1.0,1.0,-3.664374828338623,0.8883325457572937,2.776042222976685,0.0639790073037147,0.8502617478370667,0.8502617478370667,0.0,274.3495178222656,277.0,57282.93359375,0.0,4525.0966796875,1.0,279.19781494140625,282.97784423828125,294.3755187988281,299.1173400878906,293.1499938964844,293.1499938964844,279.1499938964844,38300.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292790055274963,1.0,0.0,0.0,3.626229763031006,3.626253843307495,8.774126740718202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1064453125,0.0,1523.983642578125,1895.4371337890625,0.0,2741.73486328125,0.8993861675262451,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7630250453948975,0.3871507346630096,0.3545422852039337,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8806591629981995,0.6041255593299866,0.576988935470581,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9933944940567015,0.8633089065551758,0.6041098833084106,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7771028280258179,0.4095613658428192,0.3942354321479797,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6536053419113159,0.2405551671981811,1.1155226230621338,284.8979187011719,284.95001220703125,299.64605712890625,291.3451232910156,297.7794494628906,297.1817626953125,284.8992004394531,1.0,0.7188448309898376,0.3290480077266693,0.3290480077266693,1.0,1.0,-3.657647609710693,0.8863295316696167,2.771317958831787,0.063523456454277,0.8441063165664673,0.8441063165664673,0.0,276.3388977050781,280.0,56938.18359375,0.0,4518.86474609375,1.0,279.15753173828125,283.0055847167969,294.3655700683594,299.05670166015625,293.1499938964844,293.1499938964844,279.45001220703125,39389.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831077516078949,1.0,0.0,0.0,3.534574270248413,3.534597873687744,8.336188557223068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.92529296875,0.0,1433.0650634765625,1895.4371337890625,0.0,2758.478515625,0.8823813199996948,1.0,0.0,3.0,1.0,0.0
18119820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598176598548889,0.3857239484786987,0.3531777858734131,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768723011016846,0.60191410779953,0.5748142600059509,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.991672694683075,0.8654459118843079,0.6054337620735168,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741166353225708,0.408579558134079,0.3932706117630005,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.650790274143219,0.2395370453596115,1.1110596656799316,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.1799621582031,284.9930725097656,1.0,0.7191348075866699,0.3290404677391052,0.3290404677391052,1.0,1.0,-3.6484432220458975,0.8836048245429993,2.764838457107544,0.0627616196870803,0.9262690544128418,0.9262690544128418,0.0,279.2875061035156,283.0,56077.76171875,0.0,4511.78369140625,1.0,279.44146728515625,283.1280822753906,294.3124389648437,298.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33845.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194494247436523,1.0,0.0,0.0,3.636422872543335,3.636446475982666,8.823524240142433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.91796875,0.0,1502.057861328125,1895.4371337890625,0.0,2650.46923828125,0.9007508754730223,1.0,0.0,3.0,1.0,0.0
18119880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598176598548889,0.3857239484786987,0.3531777858734131,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768723011016846,0.60191410779953,0.5748142600059509,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.991672694683075,0.8654459118843079,0.6054337620735168,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7741166353225708,0.408579558134079,0.3932706117630005,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.650790274143219,0.2395370453596115,1.1110596656799316,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.7701416015625,297.1799621582031,284.9930725097656,1.0,0.7191348075866699,0.3290404677391052,0.3290404677391052,1.0,1.0,-3.6484432220458975,0.8836048245429993,2.764838457107544,0.0627616196870803,0.9262690544128418,0.9262690544128418,0.0,279.2875061035156,283.0,56077.76171875,0.0,4511.78369140625,1.0,279.44146728515625,283.1280822753906,294.3124389648437,298.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,33845.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194494247436523,1.0,0.0,0.0,3.636422872543335,3.636446475982666,8.823524240142433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.91796875,0.0,1502.057861328125,1895.4371337890625,0.0,2650.46923828125,0.9007508754730223,1.0,0.0,3.0,1.0,0.0
18119940,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560179829597473,0.3833405077457428,0.3514301776885986,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8724855184555054,0.5987255573272705,0.5722470879554749,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9892773628234864,0.8659741282463074,0.6061822772026062,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706159353256226,0.4069200456142425,0.3920637369155884,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475860476493835,0.2380914241075515,1.1059978008270264,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7518005371094,297.16680908203125,284.9009704589844,1.0,0.7193066477775574,0.3290328979492187,0.3290328979492187,1.0,1.0,-3.63662052154541,0.8801004886627197,2.7565200328826904,0.0620345026254653,0.8373664617538452,0.8373664617538452,0.0,282.7575988769531,286.0,56492.23828125,0.0,4500.71240234375,1.0,279.1585388183594,283.01727294921875,294.3718566894531,299.03424072265625,293.1499938964844,293.1499938964844,279.45001220703125,39197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277766108512878,1.0,0.0,0.0,3.497999668121338,3.49802303314209,8.16456122265663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7734375,0.0,1393.4761962890625,1895.4371337890625,0.0,2727.7578125,0.8741661906242371,1.0,0.0,3.0,1.0,0.0
18120000,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560179829597473,0.3833405077457428,0.3514301776885986,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8724855184555054,0.5987255573272705,0.5722470879554749,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9892773628234864,0.8659741282463074,0.6061822772026062,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7706159353256226,0.4069200456142425,0.3920637369155884,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6475860476493835,0.2380914241075515,1.1059978008270264,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7518005371094,297.16680908203125,284.9009704589844,1.0,0.7193066477775574,0.3290328979492187,0.3290328979492187,1.0,1.0,-3.63662052154541,0.8801004886627197,2.7565200328826904,0.0620345026254653,0.8373664617538452,0.8373664617538452,0.0,282.7575988769531,286.0,56492.23828125,0.0,4500.71240234375,1.0,279.1585388183594,283.01727294921875,294.3718566894531,299.03424072265625,293.1499938964844,293.1499938964844,279.45001220703125,39197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277766108512878,1.0,0.0,0.0,3.497999668121338,3.49802303314209,8.16456122265663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7734375,0.0,1393.4761962890625,1895.4371337890625,0.0,2727.7578125,0.8741661906242371,1.0,0.0,3.0,1.0,0.0
18120060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.75294429063797,0.3818133473396301,0.349992960691452,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688452839851379,0.5963922739028931,0.5699762105941772,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875326156616212,0.8678906559944153,0.6073772311210632,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677420377731323,0.4058407247066498,0.3910184800624847,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448546648025513,0.2369643449783325,1.1010806560516355,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423095703125,297.1653747558594,284.9914855957031,1.0,0.7194409966468811,0.3290981352329254,0.3290981352329254,1.0,1.0,-3.626415729522705,0.8773077726364136,2.749108076095581,0.0614419318735599,0.9167197942733764,0.9167197942733764,0.0,285.6191711425781,289.0,55633.99609375,0.0,4490.3740234375,1.0,279.441162109375,283.1362609863281,294.322021484375,298.8601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33831.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161068558692932,1.0,0.0,0.0,3.5993592739105225,3.599382400512696,8.644576041660912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.6171875,0.0,1461.5528564453125,1895.4371337890625,0.0,2619.54052734375,0.8924126029014587,1.0,0.0,3.0,1.0,0.0
18120120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.75294429063797,0.3818133473396301,0.349992960691452,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8688452839851379,0.5963922739028931,0.5699762105941772,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9875326156616212,0.8678906559944153,0.6073772311210632,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677420377731323,0.4058407247066498,0.3910184800624847,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448546648025513,0.2369643449783325,1.1010806560516355,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7423095703125,297.1653747558594,284.9914855957031,1.0,0.7194409966468811,0.3290981352329254,0.3290981352329254,1.0,1.0,-3.626415729522705,0.8773077726364136,2.749108076095581,0.0614419318735599,0.9167197942733764,0.9167197942733764,0.0,285.6191711425781,289.0,55633.99609375,0.0,4490.3740234375,1.0,279.441162109375,283.1362609863281,294.322021484375,298.8601379394531,293.1499938964844,293.1499938964844,279.1499938964844,33831.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161068558692932,1.0,0.0,0.0,3.5993592739105225,3.599382400512696,8.644576041660912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.6171875,0.0,1461.5528564453125,1895.4371337890625,0.0,2619.54052734375,0.8924126029014587,1.0,0.0,3.0,1.0,0.0
18120180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492735385894775,0.3793538510799408,0.348167359828949,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.86459881067276,0.5931053757667542,0.5673060417175293,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850630164146424,0.8682154417037964,0.607977569103241,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643464207649231,0.4040986597537994,0.3897262811660766,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417269706726074,0.2354181110858917,1.0955435037612915,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1526794433594,284.9025573730469,1.0,0.719472348690033,0.3291633725166321,0.3291633725166321,1.0,1.0,-3.61352276802063,0.8737203478813171,2.739802360534668,0.060874693095684,0.8303446769714355,0.8303446769714355,0.0,289.0422058105469,292.0,56012.96875,0.0,4476.14501953125,1.0,279.1588439941406,283.0293273925781,294.38311767578125,299.01568603515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824336588382721,1.0,0.0,0.0,3.458005666732788,3.458028554916382,7.978931080288021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8916015625,0.0,1352.5096435546875,1895.4371337890625,0.0,2695.79052734375,0.8653337359428406,1.0,0.0,3.0,1.0,0.0
18120240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7492735385894775,0.3793538510799408,0.348167359828949,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.86459881067276,0.5931053757667542,0.5673060417175293,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9850630164146424,0.8682154417037964,0.607977569103241,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643464207649231,0.4040986597537994,0.3897262811660766,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417269706726074,0.2354181110858917,1.0955435037612915,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72393798828125,297.1526794433594,284.9025573730469,1.0,0.719472348690033,0.3291633725166321,0.3291633725166321,1.0,1.0,-3.61352276802063,0.8737203478813171,2.739802360534668,0.060874693095684,0.8303446769714355,0.8303446769714355,0.0,289.0422058105469,292.0,56012.96875,0.0,4476.14501953125,1.0,279.1588439941406,283.0293273925781,294.38311767578125,299.01568603515625,293.1499938964844,293.1499938964844,279.45001220703125,39193.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824336588382721,1.0,0.0,0.0,3.458005666732788,3.458028554916382,7.978931080288021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.8916015625,0.0,1352.5096435546875,1895.4371337890625,0.0,2695.79052734375,0.8653337359428406,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7475487589836121,0.3784985244274139,0.3472696244716644,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8625898361206055,0.5918272733688354,0.5659663081169128,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9839279651641846,0.869027316570282,0.6083340644836426,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627321481704712,0.4034653902053833,0.3890532553195953,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.640206515789032,0.2347634881734848,1.092540621757507,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7185363769531,297.15142822265625,285.0046691894531,1.0,0.7194223999977112,0.3291960060596466,0.3291960060596466,1.0,1.0,-3.606831312179565,0.8718582987785339,2.7349729537963867,0.0604490153491497,0.900179922580719,0.900179922580719,0.0,290.62322998046875,292.0,55154.02734375,0.0,4467.59130859375,1.0,279.39697265625,283.1549072265625,294.3216552734375,298.8011474609375,293.1499938964844,293.1499938964844,279.45001220703125,34402.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162128329277039,1.0,0.0,0.0,3.502687931060791,3.5027103424072266,8.186460718206945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.3193359375,0.0,1363.8990478515625,1895.4371337890625,0.0,2620.520263671875,0.8729079961776733,1.0,0.0,3.0,1.0,0.0
18120360,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7462687492370605,0.377727061510086,0.3466460406780243,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.861039936542511,0.5906500816345215,0.5649266242980957,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9832288026809692,0.8699003458023071,0.6090166568756104,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615283131599426,0.4029234051704407,0.3885953724384308,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6390247344970703,0.2341822534799575,1.090158462524414,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7140808105469,297.1513977050781,284.98895263671875,1.0,0.7194783091545105,0.3292526006698608,0.3292526006698608,1.0,1.0,-3.6022331714630127,0.8706825375556946,2.731550455093384,0.0602928772568702,0.9067327976226808,0.9067327976226808,0.0,291.8910522460937,295.0,55169.44921875,0.0,4462.83642578125,1.0,279.4417419433594,283.1439819335937,294.33355712890625,298.8431091308594,293.1499938964844,293.1499938964844,279.1499938964844,33750.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812542200088501,1.0,0.0,0.0,3.5626728534698486,3.562695503234864,8.469253884868522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6884765625,0.0,1421.734619140625,1895.4371337890625,0.0,2586.62353515625,0.8838902115821838,1.0,0.0,3.0,1.0,0.0
18120420,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427139282226562,0.375196635723114,0.3447529077529907,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569279909133911,0.5872691869735718,0.5621634125709534,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980676770210266,0.8700180649757385,0.6094738841056824,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582328915596008,0.4011034965515136,0.3872265219688415,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359574198722839,0.2325407117605209,1.0841786861419678,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.695556640625,297.1391296386719,284.90399169921875,1.0,0.7193895578384399,0.3293658196926117,0.3293658196926117,1.0,1.0,-3.588350296020508,0.8669508099555969,2.721399545669556,0.0598139688372612,0.8231229186058044,0.8231229186058044,0.0,295.2850952148437,298.0,55505.890625,0.0,4445.845703125,1.0,279.1592102050781,283.0418701171875,294.39630126953125,298.9976806640625,293.1499938964844,293.1499938964844,279.45001220703125,39189.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207033276557922,1.0,0.0,0.0,3.416170835494995,3.416193008422852,7.787040772200271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.16015625,0.0,1310.5845947265625,1895.4371337890625,0.0,2662.08642578125,0.856116771697998,1.0,0.0,3.0,1.0,0.0
18120480,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427139282226562,0.375196635723114,0.3447529077529907,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569279909133911,0.5872691869735718,0.5621634125709534,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.980676770210266,0.8700180649757385,0.6094738841056824,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582328915596008,0.4011034965515136,0.3872265219688415,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359574198722839,0.2325407117605209,1.0841786861419678,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.695556640625,297.1391296386719,284.90399169921875,1.0,0.7193895578384399,0.3293658196926117,0.3293658196926117,1.0,1.0,-3.588350296020508,0.8669508099555969,2.721399545669556,0.0598139688372612,0.8231229186058044,0.8231229186058044,0.0,295.2850952148437,298.0,55505.890625,0.0,4445.845703125,1.0,279.1592102050781,283.0418701171875,294.39630126953125,298.9976806640625,293.1499938964844,293.1499938964844,279.45001220703125,39189.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207033276557922,1.0,0.0,0.0,3.416170835494995,3.416193008422852,7.787040772200271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.16015625,0.0,1310.5845947265625,1895.4371337890625,0.0,2662.08642578125,0.856116771697998,1.0,0.0,3.0,1.0,0.0
