time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397803068161011,0.3734732866287231,0.3431624174118042,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8534619808197021,0.5846946239471436,0.5596907138824463,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9787595868110656,0.8714627623558044,0.6103676557540894,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554813027381897,0.3998355865478515,0.3860216438770294,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332805156707764,0.2312024235725402,1.0783754587173462,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.685302734375,297.1379089355469,284.9875793457031,1.0,0.719284176826477,0.3294790387153625,0.3294790387153625,1.0,1.0,-3.576099634170532,0.8637036681175232,2.7123959064483643,0.0592608861625194,0.8967987895011902,0.8967987895011902,0.0,298.1224060058594,301.0,54670.72265625,0.0,4429.97119140625,1.0,279.44049072265625,283.1535339355469,294.3482971191406,298.82696533203125,293.1499938964844,293.1499938964844,279.75,33854.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089041113853455,1.0,0.0,0.0,3.5197558403015137,3.519778251647949,8.266437134807347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.30810546875,0.0,1377.5550537109375,1895.4371337890625,0.0,2553.104736328125,0.8745833039283752,1.0,0.0,3.0,1.0,0.0
18120600,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7397803068161011,0.3734732866287231,0.3431624174118042,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8534619808197021,0.5846946239471436,0.5596907138824463,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9787595868110656,0.8714627623558044,0.6103676557540894,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7554813027381897,0.3998355865478515,0.3860216438770294,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332805156707764,0.2312024235725402,1.0783754587173462,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.685302734375,297.1379089355469,284.9875793457031,1.0,0.719284176826477,0.3294790387153625,0.3294790387153625,1.0,1.0,-3.576099634170532,0.8637036681175232,2.7123959064483643,0.0592608861625194,0.8967987895011902,0.8967987895011902,0.0,298.1224060058594,301.0,54670.72265625,0.0,4429.97119140625,1.0,279.44049072265625,283.1535339355469,294.3482971191406,298.82696533203125,293.1499938964844,293.1499938964844,279.75,33854.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089041113853455,1.0,0.0,0.0,3.5197558403015137,3.519778251647949,8.266437134807347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.30810546875,0.0,1377.5550537109375,1895.4371337890625,0.0,2553.104736328125,0.8745833039283752,1.0,0.0,3.0,1.0,0.0
18120660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7373061776161194,0.3719314038753509,0.3418885469436645,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8504846692085266,0.5823521018028259,0.5575970411300659,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9772439002990724,0.8730482459068298,0.6115545034408569,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531887888908386,0.3987807035446167,0.3851254880428314,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6310053467750549,0.2300349026918411,1.0736101865768433,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6766052246094,297.13885498046875,285.0414733886719,1.0,0.71940678358078,0.3296367228031158,0.3296367228031158,1.0,1.0,-3.566664457321167,0.8614187836647034,2.7052457332611084,0.0591236799955368,0.9972156882286072,0.9972156882286072,0.0,300.73016357421875,304.0,54115.12890625,0.0,4420.35791015625,1.0,279.7412109375,283.23162841796875,294.36407470703125,298.7901306152344,293.1499938964844,293.1499938964844,279.45001220703125,31261.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799995481967926,1.0,0.0,0.0,3.70978593826294,3.7098097801208496,9.183136171486694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.41796875,0.0,1564.6680908203125,1895.4371337890625,0.0,2471.383544921875,0.915321409702301,1.0,0.0,3.0,1.0,0.0
18120720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7373061776161194,0.3719314038753509,0.3418885469436645,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8504846692085266,0.5823521018028259,0.5575970411300659,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9772439002990724,0.8730482459068298,0.6115545034408569,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531887888908386,0.3987807035446167,0.3851254880428314,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6310053467750549,0.2300349026918411,1.0736101865768433,285.0439453125,284.95001220703125,299.3628845214844,291.3926086425781,297.6766052246094,297.13885498046875,285.0414733886719,1.0,0.71940678358078,0.3296367228031158,0.3296367228031158,1.0,1.0,-3.566664457321167,0.8614187836647034,2.7052457332611084,0.0591236799955368,0.9972156882286072,0.9972156882286072,0.0,300.73016357421875,304.0,54115.12890625,0.0,4420.35791015625,1.0,279.7412109375,283.23162841796875,294.36407470703125,298.7901306152344,293.1499938964844,293.1499938964844,279.45001220703125,31261.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799995481967926,1.0,0.0,0.0,3.70978593826294,3.7098097801208496,9.183136171486694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.41796875,0.0,1564.6680908203125,1895.4371337890625,0.0,2471.383544921875,0.915321409702301,1.0,0.0,3.0,1.0,0.0
18120780,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7338459491729736,0.3691596984863281,0.3399230241775512,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8465464115142822,0.5787650346755981,0.5548043847084045,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9744157195091248,0.8723160028457642,0.611599326133728,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7500202059745789,0.3967818021774292,0.3837163746356964,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6280377507209778,0.2282878756523132,1.0675774812698364,284.8812255859375,284.95001220703125,299.32574462890625,291.3987731933594,297.655517578125,297.1231689453125,284.8822021484375,1.0,0.7192748785018921,0.3297842144966125,0.3297842144966125,1.0,1.0,-3.5520570278167725,0.8575658202171326,2.694491386413574,0.0587683022022247,0.8752415776252747,0.8752415776252747,0.0,304.2084350585937,304.0,54918.1875,0.0,4402.11572265625,1.0,279.45855712890625,283.0481262207031,294.4446716308594,299.0100402832031,293.1499938964844,293.1499938964844,279.45001220703125,37999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813377857208252,1.0,0.0,0.0,3.654986143112183,3.65501070022583,8.913838769331051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.34716796875,0.0,1553.701171875,1895.4371337890625,0.0,2594.333984375,0.90734201669693,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7335633635520935,0.3689678013324737,0.3397513628005981,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8462308645248413,0.5785119533538818,0.5545690059661865,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.97417014837265,0.872276246547699,0.611562192440033,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497600317001343,0.3966352343559265,0.3835855722427368,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6277937293052673,0.2281561195850372,1.067044019699097,284.8830871582031,284.95001220703125,299.3231201171875,291.3992004394531,297.6540832519531,297.1221618652344,284.8840026855469,1.0,0.7192418575286865,0.3297944366931915,0.3297944366931915,1.0,1.0,-3.5507235527038574,0.8572041392326355,2.693519353866577,0.0587071776390075,0.8736028075218201,0.8736028075218201,0.0,304.47607421875,292.0,54882.953125,0.0,4400.15380859375,1.0,279.4569396972656,283.0505676269531,294.4412536621094,299.0024719238281,293.1499938964844,293.1499938964844,279.75,38062.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135388493537903,1.0,0.0,0.0,3.648314714431762,3.64833927154541,8.8813277443478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.07470703125,0.0,1546.718994140625,1895.4371337890625,0.0,2595.81982421875,0.906050980091095,1.0,0.0,3.0,1.0,0.0
18120900,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7330032587051392,0.3678594827651977,0.3384864032268524,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457104563713074,0.5769354104995728,0.552807092666626,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744876623153688,0.8725940585136414,0.6114305257797241,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7494232058525085,0.3957667350769043,0.3825669884681701,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272210478782654,0.2272932827472686,1.0626016855239868,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6467590332031,297.1191101074219,284.99713134765625,1.0,0.7172459363937378,0.329873263835907,0.329873263835907,1.0,1.0,-3.540351629257202,0.8543887734413147,2.685962915420532,0.0582047887146472,0.9455257058143616,0.9455257058143616,0.0,303.43585205078125,292.0,53872.7421875,0.0,4366.056640625,1.0,279.70147705078125,283.1896057128906,294.3701171875,298.7760314941406,293.1499938964844,293.1499938964844,279.75,34382.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063743114471436,1.0,0.0,0.0,3.683579206466675,3.683603286743164,9.053850931195484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.7900390625,0.0,1558.6373291015625,1895.4371337890625,0.0,2529.844970703125,0.913085162639618,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7336956262588501,0.3669658303260803,0.3375468552112579,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8465943932533264,0.5755842328071594,0.5513896346092224,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.97640460729599,0.8731656670570374,0.6117292642593384,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7503260374069214,0.3950791358947754,0.3817724585533142,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276378631591797,0.2265616059303283,1.0586603879928589,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.64166259765625,297.1189270019531,284.9862670898437,1.0,0.7147798538208008,0.3299887180328369,0.3299887180328369,1.0,1.0,-3.5321760177612305,0.8523298501968384,2.6798462867736816,0.0579717420041561,0.9547412991523744,0.9547412991523744,0.0,300.48309326171875,280.0,53827.015625,0.0,4326.43310546875,1.0,279.74322509765625,283.1842956542969,294.3741455078125,298.8065490722656,293.1499938964844,293.1499938964844,279.45001220703125,33770.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030046224594116,1.0,0.0,0.0,3.7402520179748535,3.740276336669922,9.334584660791734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3193359375,0.0,1618.8194580078125,1895.4371337890625,0.0,2498.927490234375,0.9238101243972778,1.0,0.0,3.0,1.0,0.0
18121020,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7347486615180969,0.3654935657978058,0.3363477885723114,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.847966194152832,0.5735954642295837,0.549658477306366,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788689613342284,0.872881293296814,0.6117774844169617,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516817450523376,0.3939794898033142,0.3807877600193023,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6283921003341675,0.2255623638629913,1.0540521144866943,284.8569641113281,284.95001220703125,299.2599792480469,291.4082336425781,297.6310729980469,297.11236572265625,284.856689453125,1.0,0.7115325927734375,0.3301155567169189,0.3301155567169189,1.0,1.0,-3.521990299224853,0.8497113585472107,2.672279119491577,0.0577649921178817,0.8557272553443909,0.8557272553443909,0.0,296.45556640625,280.0,54519.17578125,0.0,4275.1865234375,1.0,279.48876953125,283.03466796875,294.444091796875,299.0133972167969,293.1499938964844,293.1499938964844,279.45001220703125,38967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104535937309265,1.0,0.0,0.0,3.676626682281494,3.6766514778137207,9.019706226354174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.42919921875,0.0,1585.3582763671875,1895.4371337890625,0.0,2567.37109375,0.911220908164978,1.0,0.0,3.0,1.0,0.0
18121080,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7355222105979919,0.3642157912254333,0.3350652158260345,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.849063515663147,0.5718710422515869,0.5479051470756531,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9808095693588256,0.8725663423538208,0.6114240288734436,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7527629137039185,0.392994612455368,0.3797367513179779,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.62896728515625,0.2246738970279693,1.0495316982269287,284.8804931640625,284.95001220703125,299.2412414550781,291.4104919433594,297.6217346191406,297.1061706542969,284.8822326660156,1.0,0.7084461450576782,0.3302196264266968,0.3302196264266968,1.0,1.0,-3.5112133026123047,0.8468454480171204,2.664367914199829,0.0573649369180202,0.846699059009552,0.846699059009552,0.0,292.8708190917969,268.0,54135.84765625,0.0,4225.3232421875,1.0,279.4571533203125,283.06463623046875,294.4309387207031,298.9506530761719,293.1499938964844,293.1499938964844,279.75,40035.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811633825302124,1.0,0.0,0.0,3.583415985107422,3.583440065383911,8.568164275857271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.0224609375,0.0,1489.987548828125,1895.4371337890625,0.0,2578.247314453125,0.893637478351593,1.0,0.0,3.0,1.0,0.0
18121140,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391451001167297,0.3624814748764038,0.3329155445098877,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535934686660767,0.5691704154014587,0.5447355508804321,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871391654014589,0.8736076354980469,0.6115850806236267,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570182681083679,0.3916285634040832,0.3778786063194275,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316819190979004,0.2232255041599273,1.0406430959701538,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61187744140625,297.1067810058594,284.9864196777344,1.0,0.7011463642120361,0.3304505348205566,0.3304505348205566,1.0,1.0,-3.492072582244873,0.8418989181518555,2.6501736640930176,0.0566506721079349,0.9288827776908876,0.9288827776908876,0.0,282.7372741699219,256.0,53081.0,0.0,4114.98974609375,1.0,279.74176025390625,283.2002868652344,294.3719787597656,298.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,34237.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984373569488525,1.0,0.0,0.0,3.668834209442138,3.668858051300049,8.981512564787408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.115234375,0.0,1540.9647216796875,1895.4371337890625,0.0,2457.14697265625,0.9082970023155212,1.0,0.0,3.0,1.0,0.0
18121200,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391451001167297,0.3624814748764038,0.3329155445098877,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8535934686660767,0.5691704154014587,0.5447355508804321,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871391654014589,0.8736076354980469,0.6115850806236267,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570182681083679,0.3916285634040832,0.3778786063194275,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316819190979004,0.2232255041599273,1.0406430959701538,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.61187744140625,297.1067810058594,284.9864196777344,1.0,0.7011463642120361,0.3304505348205566,0.3304505348205566,1.0,1.0,-3.492072582244873,0.8418989181518555,2.6501736640930176,0.0566506721079349,0.9288827776908876,0.9288827776908876,0.0,282.7372741699219,256.0,53081.0,0.0,4114.98974609375,1.0,279.74176025390625,283.2002868652344,294.3719787597656,298.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,34237.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984373569488525,1.0,0.0,0.0,3.668834209442138,3.668858051300049,8.981512564787408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.115234375,0.0,1540.9647216796875,1895.4371337890625,0.0,2457.14697265625,0.9082970023155212,1.0,0.0,3.0,1.0,0.0
18121260,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430658936500549,0.3599002063274383,0.3304657936096191,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8585968613624573,0.5655997395515442,0.5412567257881165,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9933557510375975,0.8730062246322632,0.6111779808998108,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617302536964417,0.3896730840206146,0.3758415579795837,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.634756863117218,0.2214605212211609,1.0314866304397583,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5936279296875,297.0963439941406,284.89324951171875,1.0,0.6932956576347351,0.3308224081993103,0.3308224081993103,1.0,1.0,-3.470996856689453,0.8367853760719299,2.634211540222168,0.0564239434897899,0.8335705995559692,0.8335705995559692,0.0,272.1503295898437,244.0,53337.90625,0.0,3998.148193359375,1.0,279.4583740234375,283.0926818847656,294.43310546875,298.9017028808594,293.1499938964844,293.1499938964844,279.75,39870.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061721920967102,1.0,0.0,0.0,3.5060603618621826,3.5060834884643555,8.202231924769876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.41015625,0.0,1406.662353515625,1895.4371337890625,0.0,2527.98876953125,0.8765208125114441,1.0,0.0,3.0,1.0,0.0
18121320,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7430658936500549,0.3599002063274383,0.3304657936096191,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8585968613624573,0.5655997395515442,0.5412567257881165,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9933557510375975,0.8730062246322632,0.6111779808998108,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7617302536964417,0.3896730840206146,0.3758415579795837,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.634756863117218,0.2214605212211609,1.0314866304397583,284.89239501953125,284.95001220703125,299.156494140625,291.41796875,297.5936279296875,297.0963439941406,284.89324951171875,1.0,0.6932956576347351,0.3308224081993103,0.3308224081993103,1.0,1.0,-3.470996856689453,0.8367853760719299,2.634211540222168,0.0564239434897899,0.8335705995559692,0.8335705995559692,0.0,272.1503295898437,244.0,53337.90625,0.0,3998.148193359375,1.0,279.4583740234375,283.0926818847656,294.43310546875,298.9017028808594,293.1499938964844,293.1499938964844,279.75,39870.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061721920967102,1.0,0.0,0.0,3.5060603618621826,3.5060834884643555,8.202231924769876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.41015625,0.0,1406.662353515625,1895.4371337890625,0.0,2527.98876953125,0.8765208125114441,1.0,0.0,3.0,1.0,0.0
18121380,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480756640434265,0.3581923842430115,0.328345239162445,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8648117184638977,0.562900960445404,0.5380952954292297,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738977909088135,0.6099640130996704,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767514705657959,0.3883262276649475,0.3739970028400421,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386168599128723,0.2200572341680526,1.0227251052856443,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58416748046875,297.0975952148437,284.9877319335937,1.0,0.6850835680961609,0.3311943113803863,0.3311943113803863,1.0,1.0,-3.450425148010254,0.8318221569061279,2.618602991104126,0.0561614632606506,0.9126142263412476,0.9126142263412476,0.0,260.80499267578125,232.0,52329.28125,0.0,3879.408447265625,1.0,279.7412109375,283.2175598144531,294.3768920898437,298.7144470214844,293.1499938964844,293.1499938964844,279.45001220703125,34087.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931066751480103,1.0,0.0,0.0,3.598676443099976,3.5986995697021484,8.641296176392643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.529296875,0.0,1462.7071533203125,1895.4371337890625,0.0,2408.57568359375,0.8924291729927063,1.0,0.0,3.0,1.0,0.0
18121440,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7480756640434265,0.3581923842430115,0.328345239162445,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8648117184638977,0.562900960445404,0.5380952954292297,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738977909088135,0.6099640130996704,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.767514705657959,0.3883262276649475,0.3739970028400421,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386168599128723,0.2200572341680526,1.0227251052856443,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.58416748046875,297.0975952148437,284.9877319335937,1.0,0.6850835680961609,0.3311943113803863,0.3311943113803863,1.0,1.0,-3.450425148010254,0.8318221569061279,2.618602991104126,0.0561614632606506,0.9126142263412476,0.9126142263412476,0.0,260.80499267578125,232.0,52329.28125,0.0,3879.408447265625,1.0,279.7412109375,283.2175598144531,294.3768920898437,298.7144470214844,293.1499938964844,293.1499938964844,279.45001220703125,34087.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931066751480103,1.0,0.0,0.0,3.598676443099976,3.5986995697021484,8.641296176392643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.529296875,0.0,1462.7071533203125,1895.4371337890625,0.0,2408.57568359375,0.8924291729927063,1.0,0.0,3.0,1.0,0.0
18121500,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7500519752502441,0.3569275736808777,0.3272983729839325,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8672823905944824,0.5611380338668823,0.5365392565727234,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.8741463422775269,0.6040022969245911,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7698606252670288,0.3873688876628876,0.3731195330619812,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6401384472846985,0.2192000597715377,1.0186436176300049,284.8663330078125,284.95001220703125,299.09130859375,291.4200744628906,297.5770263671875,297.095458984375,284.86505126953125,1.0,0.6805804371833801,0.3313802480697632,0.3313802480697632,1.0,1.0,-3.4341790676116943,0.8275513052940369,2.606627941131592,0.0557039454579353,0.8233902454376221,0.8233902454376221,0.0,255.93649291992188,232.0,52866.16796875,0.0,3810.529052734375,1.0,279.4996643066406,283.0784912109375,294.4468078613281,298.9195861816406,293.1499938964844,293.1499938964844,279.45001220703125,39228.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995098233222961,1.0,0.0,0.0,3.533812522888184,3.533836126327514,8.332596053151065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.58984375,0.0,1431.0892333984375,1895.4371337890625,0.0,2466.944091796875,0.8791797161102295,1.0,0.0,3.0,1.0,0.0
18121560,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7517052888870239,0.3555631339550018,0.325920045375824,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8694586157798767,0.5592511296272278,0.5346154570579529,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8749340772628784,0.597348153591156,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7719338536262512,0.3862982094287872,0.3719692826271057,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6414281129837036,0.2182576656341552,1.01376211643219,284.8930053710937,284.95001220703125,299.0692749023437,291.41998291015625,297.5712585449219,297.0950622558594,284.8938903808594,1.0,0.6757531762123108,0.3316233456134796,0.3316233456134796,1.0,1.0,-3.4149508476257324,0.8225528597831726,2.592398166656494,0.0550663545727729,0.8174905776977539,0.8174905776977539,0.0,251.15565490722656,220.0,52351.2734375,0.0,3735.508056640625,1.0,279.4587097167969,283.1138610839844,294.4341735839844,298.84722900390625,293.1499938964844,293.1499938964844,279.75,40208.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006729483604431,1.0,0.0,0.0,3.42153263092041,3.421555280685425,7.811505042809586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.6845703125,0.0,1323.0511474609375,1895.4371337890625,0.0,2477.5791015625,0.858169674873352,1.0,0.0,3.0,1.0,0.0
18121620,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564709782600403,0.3537624776363373,0.3237870633602142,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753556609153748,0.5564225912094116,0.5314094424247742,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.879387378692627,0.5819726586341858,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774376273155212,0.3848211765289306,0.370079904794693,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450652480125427,0.2168035954236984,1.0050787925720217,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.112548828125,284.97705078125,1.0,0.6656578183174133,0.3321095407009125,0.3321095407009125,1.0,1.0,-3.377319574356079,0.8127962946891785,2.564523220062256,0.0537369698286056,0.8850152492523193,0.8850152492523193,0.0,240.58758544921875,208.0,51186.58203125,0.0,3583.88232421875,1.0,279.7404479980469,283.2303466796875,294.3708801269531,298.6431579589844,293.1499938964844,293.1499938964844,280.04998779296875,34489.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866619229316711,1.0,0.0,0.0,3.505832433700561,3.505854845046997,8.201166110666236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.4326171875,0.0,1367.7547607421875,1895.4371337890625,0.0,2350.15478515625,0.8718958497047424,1.0,0.0,3.0,1.0,0.0
18121680,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7564709782600403,0.3537624776363373,0.3237870633602142,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753556609153748,0.5564225912094116,0.5314094424247742,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.879387378692627,0.5819726586341858,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774376273155212,0.3848211765289306,0.370079904794693,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450652480125427,0.2168035954236984,1.0050787925720217,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.112548828125,284.97705078125,1.0,0.6656578183174133,0.3321095407009125,0.3321095407009125,1.0,1.0,-3.377319574356079,0.8127962946891785,2.564523220062256,0.0537369698286056,0.8850152492523193,0.8850152492523193,0.0,240.58758544921875,208.0,51186.58203125,0.0,3583.88232421875,1.0,279.7404479980469,283.2303466796875,294.3708801269531,298.6431579589844,293.1499938964844,293.1499938964844,280.04998779296875,34489.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866619229316711,1.0,0.0,0.0,3.505832433700561,3.505854845046997,8.201166110666236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.4326171875,0.0,1367.7547607421875,1895.4371337890625,0.0,2350.15478515625,0.8718958497047424,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7625188827514648,0.3521795570850372,0.3219979405403137,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826723694801331,0.5538590550422668,0.5286063551902771,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.8855448961257935,0.5648963451385498,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7842268347740173,0.3835637271404266,0.3684964776039123,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498227119445801,0.2155871242284774,0.9976510405540466,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385803222656,285.02813720703125,1.0,0.6552168130874634,0.3325957655906677,0.3325957655906677,1.0,1.0,-3.340423107147217,0.8032154440879822,2.53720760345459,0.0524423420429229,0.9764768481254578,0.9764768481254578,0.0,229.3604888916016,196.0,50297.23828125,0.0,3433.215576171875,1.0,280.0410461425781,283.30987548828125,294.37432861328125,298.57305908203125,293.1499938964844,293.1499938964844,279.75,31655.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751405239105225,1.0,0.0,0.0,3.682127475738525,3.682151079177856,9.046715376825888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.078125,0.0,1536.416259765625,1895.4371337890625,0.0,2246.62158203125,0.9093033075332642,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7625188827514648,0.3521795570850372,0.3219979405403137,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8826723694801331,0.5538590550422668,0.5286063551902771,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.8855448961257935,0.5648963451385498,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7842268347740173,0.3835637271404266,0.3684964776039123,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6498227119445801,0.2155871242284774,0.9976510405540466,285.03106689453125,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385803222656,285.02813720703125,1.0,0.6552168130874634,0.3325957655906677,0.3325957655906677,1.0,1.0,-3.340423107147217,0.8032154440879822,2.53720760345459,0.0524423420429229,0.9764768481254578,0.9764768481254578,0.0,229.3604888916016,196.0,50297.23828125,0.0,3433.215576171875,1.0,280.0410461425781,283.30987548828125,294.37432861328125,298.57305908203125,293.1499938964844,293.1499938964844,279.75,31655.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751405239105225,1.0,0.0,0.0,3.682127475738525,3.682151079177856,9.046715376825888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.078125,0.0,1536.416259765625,1895.4371337890625,0.0,2246.62158203125,0.9093033075332642,1.0,0.0,3.0,1.0,0.0
18121860,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7681070566177368,0.3493147790431976,0.3193989992141723,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896543383598328,0.5499267578125,0.5249174237251282,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903657793998718,0.5481821894645691,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906910181045532,0.3812666833400726,0.3662625551223755,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544156670570374,0.2137966006994247,0.9887577295303344,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1486511230469,284.8756408691406,1.0,0.6442930102348328,0.3334324061870575,0.3334324061870575,1.0,1.0,-3.299388647079468,0.7933638095855713,2.5060248374938965,0.0518921539187431,0.8470962643623352,0.8470962643623352,0.0,218.4582977294922,199.0,50609.859375,0.0,3278.077392578125,1.0,279.757080078125,283.1428527832031,294.4435729980469,298.7485656738281,293.1499938964844,293.1499938964844,280.04998779296875,39394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787300169467926,1.0,0.0,0.0,3.569957971572876,3.569981813430786,8.503926665071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.994140625,0.0,1470.7672119140625,1895.4371337890625,0.0,2355.925048828125,0.8896196484565735,1.0,0.0,3.0,1.0,0.0
18121920,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7681070566177368,0.3493147790431976,0.3193989992141723,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896543383598328,0.5499267578125,0.5249174237251282,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903657793998718,0.5481821894645691,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7906910181045532,0.3812666833400726,0.3662625551223755,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544156670570374,0.2137966006994247,0.9887577295303344,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1486511230469,284.8756408691406,1.0,0.6442930102348328,0.3334324061870575,0.3334324061870575,1.0,1.0,-3.299388647079468,0.7933638095855713,2.5060248374938965,0.0518921539187431,0.8470962643623352,0.8470962643623352,0.0,218.4582977294922,199.0,50609.859375,0.0,3278.077392578125,1.0,279.757080078125,283.1428527832031,294.4435729980469,298.7485656738281,293.1499938964844,293.1499938964844,280.04998779296875,39394.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787300169467926,1.0,0.0,0.0,3.569957971572876,3.569981813430786,8.503926665071049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.994140625,0.0,1470.7672119140625,1895.4371337890625,0.0,2355.925048828125,0.8896196484565735,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7705427408218384,0.3474230170249939,0.317264199256897,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926790356636047,0.546951413154602,0.5216487050056458,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961780071258545,0.5394060015678406,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935963273048401,0.3795673847198486,0.3642707169055938,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561931371688843,0.2123515158891677,0.9807738661766052,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16851806640625,284.98114013671875,1.0,0.6378713250160217,0.3342690765857696,0.3342690765857696,1.0,1.0,-3.270315408706665,0.787111222743988,2.483204126358032,0.0518587194383144,0.9258366227149964,0.9258366227149964,0.0,212.5099334716797,202.0,49493.09765625,0.0,3180.1923828125,1.0,280.0416259765625,283.2797546386719,294.36181640625,298.5304260253906,293.1499938964844,293.1499938964844,279.75,34118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746150493621826,1.0,0.0,0.0,3.653525114059448,3.6535487174987793,8.906713446776848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.8046875,0.0,1523.0032958984375,1895.4371337890625,0.0,2241.92919921875,0.9047634601593018,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7705427408218384,0.3474230170249939,0.317264199256897,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926790356636047,0.546951413154602,0.5216487050056458,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961780071258545,0.5394060015678406,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935963273048401,0.3795673847198486,0.3642707169055938,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561931371688843,0.2123515158891677,0.9807738661766052,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.583251953125,297.16851806640625,284.98114013671875,1.0,0.6378713250160217,0.3342690765857696,0.3342690765857696,1.0,1.0,-3.270315408706665,0.787111222743988,2.483204126358032,0.0518587194383144,0.9258366227149964,0.9258366227149964,0.0,212.5099334716797,202.0,49493.09765625,0.0,3180.1923828125,1.0,280.0416259765625,283.2797546386719,294.36181640625,298.5304260253906,293.1499938964844,293.1499938964844,279.75,34118.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746150493621826,1.0,0.0,0.0,3.653525114059448,3.6535487174987793,8.906713446776848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.8046875,0.0,1523.0032958984375,1895.4371337890625,0.0,2241.92919921875,0.9047634601593018,1.0,0.0,3.0,1.0,0.0
18122100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7707818746566772,0.3461422324180603,0.3162959218025207,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8930121064186096,0.5451406836509705,0.520142138004303,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.898017406463623,0.5372640490531921,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7940192222595215,0.3784965276718139,0.3633877038955688,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562858819961548,0.2115143090486526,0.9772869944572448,284.8580017089844,284.95001220703125,298.8659362792969,291.3968811035156,297.5793762207031,297.17041015625,284.8560791015625,1.0,0.635728120803833,0.3346873819828033,0.3346873819828033,1.0,1.0,-3.2595081329345703,0.7850906252861023,2.4744174480438232,0.0522543415427207,0.8335278034210205,0.8335278034210205,0.0,210.9164123535156,202.0,50121.48828125,0.0,3147.626708984375,1.0,279.7983703613281,283.1371154785156,294.42694091796875,298.7295227050781,293.1499938964844,293.1499938964844,279.75,39093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813381552696228,1.0,0.0,0.0,3.5926222801208496,3.592646360397339,8.612245778749639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.91796875,0.0,1493.0506591796875,1895.4371337890625,0.0,2302.162841796875,0.8921229839324951,1.0,0.0,3.0,1.0,0.0
18122160,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7700194120407104,0.3447537124156952,0.3150350451469421,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8922540545463562,0.5432004928588867,0.5183116793632507,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8993094563484192,0.5366994142532349,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7934660315513611,0.3773067891597748,0.3622695803642273,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6555748581886292,0.2105752974748611,0.973137617111206,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5724182128906,297.1681213378906,284.8881225585937,1.0,0.6340277791023254,0.3351031243801117,0.3351031243801117,1.0,1.0,-3.248776197433472,0.7830778360366821,2.465698480606079,0.0526327304542064,0.8256757259368896,0.8256757259368896,0.0,210.16050720214844,205.0,49701.95703125,0.0,3120.060546875,1.0,279.7582092285156,283.1748046875,294.4098205566406,298.6571044921875,293.1499938964844,293.1499938964844,280.04998779296875,40387.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829756736755371,1.0,0.0,0.0,3.4741005897521973,3.47412371635437,8.053378337535833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.71630859375,0.0,1377.3841552734375,1895.4371337890625,0.0,2316.89794921875,0.8699069619178772,1.0,0.0,3.0,1.0,0.0
18122220,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683795094490051,0.3429010510444641,0.3131929636001587,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903697729110718,0.540302574634552,0.5153801441192627,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.902434229850769,0.5369619131088257,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920270562171936,0.3756341934204101,0.3605351448059082,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538494825363159,0.2090834826231002,0.9660314917564392,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727600097656,284.9893798828125,1.0,0.6318162083625793,0.335934579372406,0.335934579372406,1.0,1.0,-3.232712984085083,0.7806722521781921,2.452040672302246,0.0537297539412975,0.9085553884506226,0.9085553884506226,0.0,209.61099243164065,208.0,48781.70703125,0.0,3082.304931640625,1.0,280.0409545898437,283.3034973144531,294.33514404296875,298.45611572265625,293.1499938964844,293.1499938964844,279.75,33959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696338891983032,1.0,0.0,0.0,3.574160575866699,3.574183702468872,8.523960559614352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.29150390625,0.0,1435.4693603515625,1895.4371337890625,0.0,2197.587890625,0.8868494629859924,1.0,0.0,3.0,1.0,0.0
18122280,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683795094490051,0.3429010510444641,0.3131929636001587,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903697729110718,0.540302574634552,0.5153801441192627,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.902434229850769,0.5369619131088257,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920270562171936,0.3756341934204101,0.3605351448059082,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538494825363159,0.2090834826231002,0.9660314917564392,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727600097656,284.9893798828125,1.0,0.6318162083625793,0.335934579372406,0.335934579372406,1.0,1.0,-3.232712984085083,0.7806722521781921,2.452040672302246,0.0537297539412975,0.9085553884506226,0.9085553884506226,0.0,209.61099243164065,208.0,48781.70703125,0.0,3082.304931640625,1.0,280.0409545898437,283.3034973144531,294.33514404296875,298.45611572265625,293.1499938964844,293.1499938964844,279.75,33959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696338891983032,1.0,0.0,0.0,3.574160575866699,3.574183702468872,8.523960559614352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.29150390625,0.0,1435.4693603515625,1895.4371337890625,0.0,2197.587890625,0.8868494629859924,1.0,0.0,3.0,1.0,0.0
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651408910751343,0.3401540517807007,0.3110115230083465,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867132663726807,0.5364933609962463,0.5121164917945862,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032455682754515,0.5400083661079407,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890372276306152,0.3733178973197937,0.3586060404777527,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6508919596672058,0.2071797549724578,0.9584306478500366,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.15948486328125,284.89849853515625,1.0,0.630612313747406,0.3367660343647003,0.3367660343647003,1.0,1.0,-3.218372106552124,0.7787624597549438,2.43960952758789,0.0550623871386051,0.8175857663154602,0.8175857663154602,0.0,210.6147003173828,211.0,49056.09375,0.0,3057.06298828125,1.0,279.7591552734375,283.1999206542969,294.3838195800781,298.59002685546875,293.1499938964844,293.1499938964844,280.04998779296875,39852.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787301540374756,1.0,0.0,0.0,3.40637469291687,3.4063971042633057,7.742445404801401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.8134765625,0.0,1305.5374755859375,1895.4371337890625,0.0,2278.746337890625,0.8546793460845947,1.0,0.0,3.0,1.0,0.0
