time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7651408910751343,0.3401540517807007,0.3110115230083465,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8867132663726807,0.5364933609962463,0.5121164917945862,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032455682754515,0.5400083661079407,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890372276306152,0.3733178973197937,0.3586060404777527,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6508919596672058,0.2071797549724578,0.9584306478500366,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.15948486328125,284.89849853515625,1.0,0.630612313747406,0.3367660343647003,0.3367660343647003,1.0,1.0,-3.218372106552124,0.7787624597549438,2.43960952758789,0.0550623871386051,0.8175857663154602,0.8175857663154602,0.0,210.6147003173828,211.0,49056.09375,0.0,3057.06298828125,1.0,279.7591552734375,283.1999206542969,294.3838195800781,298.59002685546875,293.1499938964844,293.1499938964844,280.04998779296875,39852.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787301540374756,1.0,0.0,0.0,3.40637469291687,3.4063971042633057,7.742445404801401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.8134765625,0.0,1305.5374755859375,1895.4371337890625,0.0,2278.746337890625,0.8546793460845947,1.0,0.0,3.0,1.0,0.0
18122460,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617358565330505,0.3381423950195312,0.3091234862804413,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827248811721802,0.5334334373474121,0.5091392993927002,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043821096420288,0.5439978837966919,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857255339622498,0.3715152740478515,0.3568490147590637,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476307511329651,0.2055093050003051,0.9509597420692444,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539306640625,284.9903564453125,1.0,0.630017876625061,0.3373859226703644,0.3373859226703644,1.0,1.0,-3.206218242645264,0.7769026160240173,2.4293155670166016,0.0558602027595043,0.8968727588653564,0.8968727588653564,0.0,212.21945190429688,214.0,48196.25390625,0.0,3039.9453125,1.0,280.0404052734375,283.318115234375,294.3046875,298.3906555175781,293.1499938964844,293.1499938964844,280.3500061035156,33746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662882208824158,1.0,0.0,0.0,3.515052795410156,3.5150749683380127,8.244360856224375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.6103515625,0.0,1371.9169921875,1895.4371337890625,0.0,2167.949462890625,0.8734267354011536,1.0,0.0,3.0,1.0,0.0
18122520,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617358565330505,0.3381423950195312,0.3091234862804413,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827248811721802,0.5334334373474121,0.5091392993927002,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043821096420288,0.5439978837966919,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7857255339622498,0.3715152740478515,0.3568490147590637,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476307511329651,0.2055093050003051,0.9509597420692444,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539306640625,284.9903564453125,1.0,0.630017876625061,0.3373859226703644,0.3373859226703644,1.0,1.0,-3.206218242645264,0.7769026160240173,2.4293155670166016,0.0558602027595043,0.8968727588653564,0.8968727588653564,0.0,212.21945190429688,214.0,48196.25390625,0.0,3039.9453125,1.0,280.0404052734375,283.318115234375,294.3046875,298.3906555175781,293.1499938964844,293.1499938964844,280.3500061035156,33746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662882208824158,1.0,0.0,0.0,3.515052795410156,3.5150749683380127,8.244360856224375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.6103515625,0.0,1371.9169921875,1895.4371337890625,0.0,2167.949462890625,0.8734267354011536,1.0,0.0,3.0,1.0,0.0
18122580,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584578394889832,0.3362918198108673,0.3075443208217621,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787992000579834,0.530595600605011,0.5065476298332214,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053351283073424,0.5483595728874207,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7825010418891907,0.3699163794517517,0.3554114401340484,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444915533065796,0.2039767205715179,0.9444425106048584,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492614746094,285.0551452636719,1.0,0.6299483180046082,0.3380058407783508,0.3380058407783508,1.0,1.0,-3.19688081741333,0.7758696675300598,2.421011209487915,0.0568904690444469,1.0,1.0,0.0,214.1617889404297,217.0,47546.23828125,0.0,3030.72607421875,1.0,280.3412170410156,283.4052124023437,294.2919921875,298.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,31098.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756574273109436,1.0,0.0,0.0,3.7129976749420166,3.713021278381348,9.199042665386514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.09716796875,0.0,1567.084716796875,1895.4371337890625,0.0,2082.59326171875,0.9157730937004088,1.0,0.0,3.0,1.0,0.0
18122640,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7584578394889832,0.3362918198108673,0.3075443208217621,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8787992000579834,0.530595600605011,0.5065476298332214,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.9053351283073424,0.5483595728874207,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7825010418891907,0.3699163794517517,0.3554114401340484,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6444915533065796,0.2039767205715179,0.9444425106048584,285.05767822265625,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.1492614746094,285.0551452636719,1.0,0.6299483180046082,0.3380058407783508,0.3380058407783508,1.0,1.0,-3.19688081741333,0.7758696675300598,2.421011209487915,0.0568904690444469,1.0,1.0,0.0,214.1617889404297,217.0,47546.23828125,0.0,3030.72607421875,1.0,280.3412170410156,283.4052124023437,294.2919921875,298.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,31098.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756574273109436,1.0,0.0,0.0,3.7129976749420166,3.713021278381348,9.199042665386514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.09716796875,0.0,1567.084716796875,1895.4371337890625,0.0,2082.59326171875,0.9157730937004088,1.0,0.0,3.0,1.0,0.0
18122700,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7564517855644226,0.3348346948623657,0.306566834449768,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8764557838439941,0.5286222696304321,0.5050559639930725,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.9047330617904664,0.5510638952255249,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7805526852607727,0.368720680475235,0.3545650243759155,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6426773071289062,0.2029770910739898,0.9408774971961976,284.898681640625,284.95001220703125,298.6255187988281,291.3121032714844,297.5002136230469,297.1386108398437,284.8917236328125,1.0,0.6300082802772522,0.3383157849311828,0.3383157849311828,1.0,1.0,-3.191863536834717,0.7752399444580078,2.416623592376709,0.0574276410043239,0.9121245741844176,0.9121245741844176,0.0,215.4115447998047,217.0,48552.62109375,0.0,3026.904296875,1.0,280.0962829589844,283.2177734375,294.3685913085937,298.55975341796875,293.1499938964844,293.1499938964844,280.04998779296875,34629.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669370770454407,1.0,0.0,0.0,3.734511613845825,3.7345361709594727,9.305954336014112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.11474609375,0.0,1618.745361328125,1895.4371337890625,0.0,2173.688232421875,0.9214295148849488,1.0,0.0,3.0,1.0,0.0
18122760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7537781000137329,0.333098292350769,0.3051528036594391,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.873429536819458,0.5263205170631409,0.5030648112297058,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9034504294395448,0.5545340776443481,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7779701352119446,0.3672513365745544,0.3533425033092499,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6403505206108093,0.201774314045906,0.936184287071228,284.878662109375,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.1231689453125,284.8795166015625,1.0,0.6300000548362732,0.3386056125164032,0.3386056125164032,1.0,1.0,-3.1848318576812744,0.7739354968070984,2.4108963012695312,0.0577305108308792,0.875842273235321,0.875842273235321,0.0,217.0001373291016,220.0,48308.7265625,0.0,3020.6787109375,1.0,280.05712890625,283.2079772949219,294.351806640625,298.5115051269531,293.1499938964844,293.1499938964844,280.3500061035156,37985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723056077957153,1.0,0.0,0.0,3.662635803222656,3.662660360336304,8.951190011430299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.6064453125,0.0,1562.17919921875,1895.4371337890625,0.0,2221.33984375,0.909025490283966,1.0,0.0,3.0,1.0,0.0
18122820,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492840886116028,0.330730676651001,0.3028934299945831,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681631684303284,0.5228351950645447,0.499638557434082,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9021755456924438,0.560757040977478,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734554409980774,0.3650815486907959,0.351226806640625,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.636139988899231,0.1997597366571426,0.9272615909576416,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078491210937,284.9925842285156,1.0,0.6300299763679504,0.3391852974891662,0.3391852974891662,1.0,1.0,-3.172201156616211,0.7717545032501221,2.400446653366089,0.0583043321967124,0.9649287462234496,0.9649287462234496,0.0,219.8720092773437,223.0,47269.87109375,0.0,3009.6435546875,1.0,280.3424072265625,283.3504943847656,294.24688720703125,298.2826232910156,293.1499938964844,293.1499938964844,280.04998779296875,33595.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619637250900269,1.0,0.0,0.0,3.757012128829956,3.757036685943604,9.418429272045614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.01171875,0.0,1636.99658203125,1895.4371337890625,0.0,2129.818603515625,0.9276662468910216,1.0,0.0,3.0,1.0,0.0
18122880,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492840886116028,0.330730676651001,0.3028934299945831,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681631684303284,0.5228351950645447,0.499638557434082,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9021755456924438,0.560757040977478,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7734554409980774,0.3650815486907959,0.351226806640625,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.636139988899231,0.1997597366571426,0.9272615909576416,284.9937438964844,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078491210937,284.9925842285156,1.0,0.6300299763679504,0.3391852974891662,0.3391852974891662,1.0,1.0,-3.172201156616211,0.7717545032501221,2.400446653366089,0.0583043321967124,0.9649287462234496,0.9649287462234496,0.0,219.8720092773437,223.0,47269.87109375,0.0,3009.6435546875,1.0,280.3424072265625,283.3504943847656,294.24688720703125,298.2826232910156,293.1499938964844,293.1499938964844,280.04998779296875,33595.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619637250900269,1.0,0.0,0.0,3.757012128829956,3.757036685943604,9.418429272045614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.01171875,0.0,1636.99658203125,1895.4371337890625,0.0,2129.818603515625,0.9276662468910216,1.0,0.0,3.0,1.0,0.0
18122940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7446039319038391,0.3275782763957977,0.300448477268219,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627198934555054,0.5185405015945435,0.4960232675075531,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990715146064758,0.5673138499259949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687786817550659,0.3623356521129608,0.3489900529384613,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318231225013733,0.1974056214094162,0.9180171489715576,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.08184814453125,284.8728942871094,1.0,0.6300868391990662,0.3397649526596069,0.3397649526596069,1.0,1.0,-3.158998727798462,0.7693791389465332,2.3896195888519287,0.0589258000254631,0.8449960947036743,0.8449960947036743,0.0,222.9519500732422,211.0,47624.65625,0.0,2998.57568359375,1.0,280.0567626953125,283.2176513671875,294.2781677246094,298.4007873535156,293.1499938964844,293.1499938964844,280.3500061035156,40472.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726657390594482,1.0,0.0,0.0,3.596890687942505,3.596915006637573,8.632722483525868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.2744140625,0.0,1507.85498046875,1895.4371337890625,0.0,2224.546630859375,0.8966864943504333,1.0,0.0,3.0,1.0,0.0
18123000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7446039319038391,0.3275782763957977,0.300448477268219,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8627198934555054,0.5185405015945435,0.4960232675075531,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990715146064758,0.5673138499259949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687786817550659,0.3623356521129608,0.3489900529384613,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318231225013733,0.1974056214094162,0.9180171489715576,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.08184814453125,284.8728942871094,1.0,0.6300868391990662,0.3397649526596069,0.3397649526596069,1.0,1.0,-3.158998727798462,0.7693791389465332,2.3896195888519287,0.0589258000254631,0.8449960947036743,0.8449960947036743,0.0,222.9519500732422,211.0,47624.65625,0.0,2998.57568359375,1.0,280.0567626953125,283.2176513671875,294.2781677246094,298.4007873535156,293.1499938964844,293.1499938964844,280.3500061035156,40472.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726657390594482,1.0,0.0,0.0,3.596890687942505,3.596915006637573,8.632722483525868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.2744140625,0.0,1507.85498046875,1895.4371337890625,0.0,2224.546630859375,0.8966864943504333,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7439091801643372,0.3253112435340881,0.2981238961219787,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.862060010433197,0.5151326060295105,0.4925053715705871,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897971510887146,0.5645937323570251,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683379054069519,0.360194444656372,0.3467229604721069,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306127905845642,0.1953669637441635,0.90803724527359,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252455115318298,0.3404246568679809,0.3404246568679809,1.0,1.0,-3.133994102478028,0.7635694146156311,2.370424509048462,0.0588556639850139,0.929692804813385,0.929692804813385,0.0,220.41802978515625,214.0,46451.109375,0.0,2933.013916015625,1.0,280.34185791015625,283.3609619140625,294.1756896972656,298.1623840332031,293.1499938964844,293.1499938964844,280.04998779296875,34295.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589913010597229,1.0,0.0,0.0,3.6780331134796143,3.678056955337525,9.026607017403876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.462890625,0.0,1551.732666015625,1895.4371337890625,0.0,2103.73095703125,0.9104052782058716,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7439091801643372,0.3253112435340881,0.2981238961219787,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.862060010433197,0.5151326060295105,0.4925053715705871,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.897971510887146,0.5645937323570251,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683379054069519,0.360194444656372,0.3467229604721069,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6306127905845642,0.1953669637441635,0.90803724527359,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.403564453125,297.0724182128906,284.98406982421875,1.0,0.6252455115318298,0.3404246568679809,0.3404246568679809,1.0,1.0,-3.133994102478028,0.7635694146156311,2.370424509048462,0.0588556639850139,0.929692804813385,0.929692804813385,0.0,220.41802978515625,214.0,46451.109375,0.0,2933.013916015625,1.0,280.34185791015625,283.3609619140625,294.1756896972656,298.1623840332031,293.1499938964844,293.1499938964844,280.04998779296875,34295.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589913010597229,1.0,0.0,0.0,3.6780331134796143,3.678056955337525,9.026607017403876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.462890625,0.0,1551.732666015625,1895.4371337890625,0.0,2103.73095703125,0.9104052782058716,1.0,0.0,3.0,1.0,0.0
18123180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7417526841163635,0.3222873508930206,0.2956334948539734,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8596798777580261,0.5109381079673767,0.4888136684894562,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963282108306885,0.565075695514679,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663743495941162,0.3574991226196289,0.3443735241889953,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283223032951355,0.1930791586637497,0.898298978805542,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587158203125,284.8839111328125,1.0,0.622548520565033,0.341084361076355,0.341084361076355,1.0,1.0,-3.1125996112823486,0.7588644027709961,2.3537352085113525,0.0588082186877727,0.8234935402870178,0.8234935402870178,0.0,219.8013153076172,202.0,46589.46484375,0.0,2885.88427734375,1.0,280.0583801269531,283.2524719238281,294.2080993652344,298.26690673828125,293.1499938964844,293.1499938964844,280.3500061035156,40781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675797939300537,1.0,0.0,0.0,3.483405590057373,3.483428716659546,8.096575356830726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.4248046875,0.0,1389.7451171875,1895.4371337890625,0.0,2179.376708984375,0.8723397850990295,1.0,0.0,3.0,1.0,0.0
18123240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7417526841163635,0.3222873508930206,0.2956334948539734,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8596798777580261,0.5109381079673767,0.4888136684894562,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8963282108306885,0.565075695514679,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7663743495941162,0.3574991226196289,0.3443735241889953,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6283223032951355,0.1930791586637497,0.898298978805542,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0587158203125,284.8839111328125,1.0,0.622548520565033,0.341084361076355,0.341084361076355,1.0,1.0,-3.1125996112823486,0.7588644027709961,2.3537352085113525,0.0588082186877727,0.8234935402870178,0.8234935402870178,0.0,219.8013153076172,202.0,46589.46484375,0.0,2885.88427734375,1.0,280.0583801269531,283.2524719238281,294.2080993652344,298.26690673828125,293.1499938964844,293.1499938964844,280.3500061035156,40781.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675797939300537,1.0,0.0,0.0,3.483405590057373,3.483428716659546,8.096575356830726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.4248046875,0.0,1389.7451171875,1895.4371337890625,0.0,2179.376708984375,0.8723397850990295,1.0,0.0,3.0,1.0,0.0
18123300,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7416451573371887,0.3211223185062408,0.2943508327007293,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596758842468262,0.5091843605041504,0.486911416053772,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8960442543029785,0.5628846287727356,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7664358019828796,0.3563738465309143,0.3431205451488495,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279386281967163,0.1920493096113205,0.8930696249008179,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.05621337890625,284.9981994628906,1.0,0.6195505857467651,0.341414213180542,0.341414213180542,1.0,1.0,-3.098352670669556,0.7553952932357788,2.3429574966430664,0.0586264133453369,0.8958975076675415,0.8958975076675415,0.0,218.0145263671875,202.0,45606.546875,0.0,2847.512451171875,1.0,280.2973937988281,283.3914489746094,294.1185607910156,298.0245666503906,293.1499938964844,293.1499938964844,280.3500061035156,35264.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581009268760681,1.0,0.0,0.0,3.5147147178649902,3.514737367630005,8.242775493272347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.8876953125,0.0,1382.50439453125,1895.4371337890625,0.0,2095.936279296875,0.8765884041786194,1.0,0.0,3.0,1.0,0.0
18123360,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7425861358642578,0.3200779259204864,0.2933207154273987,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608695864677429,0.5075656771659851,0.4852877855300903,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8963712453842163,0.5586510300636292,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675750851631165,0.3553581237792969,0.3420570194721222,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6283726692199707,0.1911086142063141,0.888313353061676,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.05780029296875,284.9828491210937,1.0,0.615972101688385,0.3418641090393066,0.3418641090393066,1.0,1.0,-3.083077907562256,0.7519218325614929,2.3311562538146973,0.0585762299597263,0.9023240208625792,0.9023240208625792,0.0,215.0679626464844,205.0,45434.25,0.0,2801.29443359375,1.0,280.3417358398437,283.3827819824219,294.1082763671875,298.03228759765625,293.1499938964844,293.1499938964844,280.04998779296875,34206.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530216574668884,1.0,0.0,0.0,3.5722782611846924,3.572301149368286,8.514984415342042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.9423828125,0.0,1435.275634765625,1895.4371337890625,0.0,2051.649169921875,0.8863642811775208,1.0,0.0,3.0,1.0,0.0
18123420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413678169250488,0.3171181380748749,0.2908298075199127,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596237301826477,0.5034135580062866,0.4815733432769775,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955947160720825,0.5568161606788635,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7666032910346985,0.3526549339294433,0.3396436274051666,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6268584132194519,0.1888818740844726,0.8785929083824158,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504150390625,284.892333984375,1.0,0.6121870875358582,0.3427638411521911,0.3427638411521911,1.0,1.0,-3.058814764022827,0.7469432950019836,2.3118715286254883,0.0588677860796451,0.8057038187980652,0.8057038187980652,0.0,213.0789489746093,208.0,45484.4921875,0.0,2742.759033203125,1.0,280.0593566894531,283.2861633300781,294.14141845703125,298.1322631835937,293.1499938964844,293.1499938964844,280.3500061035156,40676.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611590027809143,1.0,0.0,0.0,3.367202043533325,3.3672242164611816,7.56539634494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5400390625,0.0,1272.9906005859375,1895.4371337890625,0.0,2122.746337890625,0.8468827605247498,1.0,0.0,3.0,1.0,0.0
18123480,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7413678169250488,0.3171181380748749,0.2908298075199127,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8596237301826477,0.5034135580062866,0.4815733432769775,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955947160720825,0.5568161606788635,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7666032910346985,0.3526549339294433,0.3396436274051666,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6268584132194519,0.1888818740844726,0.8785929083824158,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3429870605469,297.0504150390625,284.892333984375,1.0,0.6121870875358582,0.3427638411521911,0.3427638411521911,1.0,1.0,-3.058814764022827,0.7469432950019836,2.3118715286254883,0.0588677860796451,0.8057038187980652,0.8057038187980652,0.0,213.0789489746093,208.0,45484.4921875,0.0,2742.759033203125,1.0,280.0593566894531,283.2861633300781,294.14141845703125,298.1322631835937,293.1499938964844,293.1499938964844,280.3500061035156,40676.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611590027809143,1.0,0.0,0.0,3.367202043533325,3.3672242164611816,7.56539634494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.5400390625,0.0,1272.9906005859375,1895.4371337890625,0.0,2122.746337890625,0.8468827605247498,1.0,0.0,3.0,1.0,0.0
18123540,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392659783363342,0.3149126172065735,0.2887024581432342,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8571652770042419,0.5000321865081787,0.4782276451587677,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8950581550598145,0.5577923655509949,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645083665847778,0.3504522144794464,0.3374559283256531,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6244971752166748,0.1869480311870575,0.8696056008338928,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098548173904419,0.343663603067398,0.343663603067398,1.0,1.0,-3.0399672985076904,0.7436124086380005,2.2963550090789795,0.0596243254840374,0.8829676508903503,0.8829676508903503,0.0,212.851806640625,211.0,44518.03125,0.0,2704.66357421875,1.0,280.3399963378906,283.4075927734375,294.0433044433594,297.90704345703125,293.1499938964844,293.1499938964844,280.6499938964844,34007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467756271362305,1.0,0.0,0.0,3.468746423721313,3.46876859664917,8.02857414328173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.99560546875,0.0,1326.5433349609375,1895.4371337890625,0.0,1997.62158203125,0.863271176815033,1.0,0.0,3.0,1.0,0.0
18123600,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7392659783363342,0.3149126172065735,0.2887024581432342,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8571652770042419,0.5000321865081787,0.4782276451587677,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8950581550598145,0.5577923655509949,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645083665847778,0.3504522144794464,0.3374559283256531,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6244971752166748,0.1869480311870575,0.8696056008338928,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.04833984375,284.9861755371094,1.0,0.6098548173904419,0.343663603067398,0.343663603067398,1.0,1.0,-3.0399672985076904,0.7436124086380005,2.2963550090789795,0.0596243254840374,0.8829676508903503,0.8829676508903503,0.0,212.851806640625,211.0,44518.03125,0.0,2704.66357421875,1.0,280.3399963378906,283.4075927734375,294.0433044433594,297.90704345703125,293.1499938964844,293.1499938964844,280.6499938964844,34007.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467756271362305,1.0,0.0,0.0,3.468746423721313,3.46876859664917,8.02857414328173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.99560546875,0.0,1326.5433349609375,1895.4371337890625,0.0,1997.62158203125,0.863271176815033,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368448972702026,0.3128885626792907,0.2869278788566589,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8542250990867615,0.4968824982643127,0.4753018915653229,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.8940322995185852,0.5602474212646484,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619872093200684,0.3484231829643249,0.3355803489685058,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218551993370056,0.1851701289415359,0.8617868423461914,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6086068749427795,0.3446011543273926,0.3446011543273926,1.0,1.0,-3.02561092376709,0.7417553067207336,2.283855676651001,0.0608992390334606,0.9941741824150084,0.9941741824150084,0.0,213.6221618652344,214.0,43804.859375,0.0,2680.768310546875,1.0,280.6408386230469,283.4947814941406,294.017578125,297.8177490234375,293.1499938964844,293.1499938964844,280.3500061035156,30815.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352624535560608,1.0,0.0,0.0,3.6734580993652335,3.6734812259674072,9.004165235637629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.560546875,0.0,1520.3792724609375,1895.4371337890625,0.0,1899.3665771484373,0.9068315029144288,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7368448972702026,0.3128885626792907,0.2869278788566589,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8542250990867615,0.4968824982643127,0.4753018915653229,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.8940322995185852,0.5602474212646484,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7619872093200684,0.3484231829643249,0.3355803489685058,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6218551993370056,0.1851701289415359,0.8617868423461914,285.0542907714844,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.04541015625,285.0513610839844,1.0,0.6086068749427795,0.3446011543273926,0.3446011543273926,1.0,1.0,-3.02561092376709,0.7417553067207336,2.283855676651001,0.0608992390334606,0.9941741824150084,0.9941741824150084,0.0,213.6221618652344,214.0,43804.859375,0.0,2680.768310546875,1.0,280.6408386230469,283.4947814941406,294.017578125,297.8177490234375,293.1499938964844,293.1499938964844,280.3500061035156,30815.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352624535560608,1.0,0.0,0.0,3.6734580993652335,3.6734812259674072,9.004165235637629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.560546875,0.0,1520.3792724609375,1895.4371337890625,0.0,1899.3665771484373,0.9068315029144288,1.0,0.0,3.0,1.0,0.0
18123780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.732875645160675,0.3095676302909851,0.2843916118144989,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496659398078918,0.4923527240753174,0.4715411365032196,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897546529769897,0.5650836229324341,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7579869031906128,0.3453645706176758,0.3331038057804107,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.617990255355835,0.1827907562255859,0.8525157570838928,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233764648437,284.8763122558594,1.0,0.6078576445579529,0.3455387055873871,0.3455387055873871,1.0,1.0,-3.009738206863404,0.7393970489501953,2.270341157913208,0.0621168464422225,0.8599355816841125,0.8599355816841125,0.0,215.66287231445312,202.0,44451.015625,0.0,2660.65380859375,1.0,280.3568725585937,283.30108642578125,294.0745849609375,297.99725341796875,293.1499938964844,293.1499938964844,280.6499938964844,38538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514368295669556,1.0,0.0,0.0,3.60581111907959,3.605835199356079,8.675594358464878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.58251953125,0.0,1503.32080078125,1895.4371337890625,0.0,2037.89453125,0.8967150449752808,1.0,0.0,3.0,1.0,0.0
18123840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.732875645160675,0.3095676302909851,0.2843916118144989,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496659398078918,0.4923527240753174,0.4715411365032196,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897546529769897,0.5650836229324341,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7579869031906128,0.3453645706176758,0.3331038057804107,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.617990255355835,0.1827907562255859,0.8525157570838928,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233764648437,284.8763122558594,1.0,0.6078576445579529,0.3455387055873871,0.3455387055873871,1.0,1.0,-3.009738206863404,0.7393970489501953,2.270341157913208,0.0621168464422225,0.8599355816841125,0.8599355816841125,0.0,215.66287231445312,202.0,44451.015625,0.0,2660.65380859375,1.0,280.3568725585937,283.30108642578125,294.0745849609375,297.99725341796875,293.1499938964844,293.1499938964844,280.6499938964844,38538.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514368295669556,1.0,0.0,0.0,3.60581111907959,3.605835199356079,8.675594358464878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.58251953125,0.0,1503.32080078125,1895.4371337890625,0.0,2037.89453125,0.8967150449752808,1.0,0.0,3.0,1.0,0.0
18123900,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7319004535675049,0.3081796169281006,0.2829245626926422,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8486630916595459,0.490334153175354,0.4694115817546844,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8879197239875793,0.5646018385887146,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7571012377738953,0.343974232673645,0.3316317200660705,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.616832971572876,0.181631788611412,0.8469235897064209,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.0157165527344,284.99725341796875,1.0,0.6054996848106384,0.3460074663162231,0.3460074663162231,1.0,1.0,-2.996354579925537,0.7364926338195801,2.259861707687378,0.0623112395405769,0.9338749647140504,0.9338749647140504,0.0,214.8741912841797,202.0,43443.515625,0.0,2630.98583984375,1.0,280.600341796875,283.4471740722656,293.9732971191406,297.7501525878906,293.1499938964844,293.1499938964844,280.6499938964844,34530.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440412640571594,1.0,0.0,0.0,3.6364059448242174,3.636429786682129,8.823441817185085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.57568359375,0.0,1507.1397705078125,1895.4371337890625,0.0,1974.1253662109373,0.9028878808021544,1.0,0.0,3.0,1.0,0.0
18123960,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.732128918170929,0.3070062100887298,0.2817663550376892,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8490097522735596,0.488538533449173,0.4676108956336975,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8868618011474609,0.5617214441299438,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7574282884597778,0.3427522480487823,0.3303762376308441,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6166313290596008,0.1805805116891861,0.8417665362358093,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.2539978027344,297.012939453125,284.9850158691406,1.0,0.6023962497711182,0.3464413285255432,0.3464413285255432,1.0,1.0,-2.981629133224488,0.7330695986747742,2.2485594749450684,0.0621852539479732,0.9438055753707886,0.9438055753707886,0.0,212.70669555664065,190.0,43285.37109375,0.0,2591.9990234375,1.0,280.6427001953125,283.4407653808594,293.9515991210937,297.7484130859375,293.1499938964844,293.1499938964844,280.3500061035156,33659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400563359260559,1.0,0.0,0.0,3.699779510498047,3.699803590774536,9.13366307031538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.78369140625,0.0,1571.511474609375,1895.4371337890625,0.0,1940.060791015625,0.9146044850349426,1.0,0.0,3.0,1.0,0.0
18124020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7333818674087524,0.303770512342453,0.278901606798172,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508539795875549,0.484007179737091,0.4634090065956116,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8843734264373779,0.5529360175132751,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7591106295585632,0.3396174311637878,0.3274195790290832,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170458197593689,0.178113043308258,0.8302956819534302,284.8646545410156,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.86651611328125,1.0,0.5942757725715637,0.3473090231418609,0.3473090231418609,1.0,1.0,-2.945241451263428,0.7239831686019897,2.2212584018707275,0.0613027960062027,0.8184298276901245,0.8184298276901245,0.0,206.4953765869141,193.0,43282.16015625,0.0,2492.787841796875,1.0,280.35821533203125,283.31854248046875,293.9721374511719,297.8337097167969,293.1499938964844,293.1499938964844,280.6499938964844,41484.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496936321258545,1.0,0.0,0.0,3.49047589302063,3.490499496459961,8.129476896101551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.318359375,0.0,1402.067626953125,1895.4371337890625,0.0,2022.80126953125,0.8742743134498596,1.0,0.0,3.0,1.0,0.0
18124080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7333818674087524,0.303770512342453,0.278901606798172,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8508539795875549,0.484007179737091,0.4634090065956116,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8843734264373779,0.5529360175132751,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7591106295585632,0.3396174311637878,0.3274195790290832,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6170458197593689,0.178113043308258,0.8302956819534302,284.8646545410156,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.00341796875,284.86651611328125,1.0,0.5942757725715637,0.3473090231418609,0.3473090231418609,1.0,1.0,-2.945241451263428,0.7239831686019897,2.2212584018707275,0.0613027960062027,0.8184298276901245,0.8184298276901245,0.0,206.4953765869141,193.0,43282.16015625,0.0,2492.787841796875,1.0,280.35821533203125,283.31854248046875,293.9721374511719,297.8337097167969,293.1499938964844,293.1499938964844,280.6499938964844,41484.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496936321258545,1.0,0.0,0.0,3.49047589302063,3.490499496459961,8.129476896101551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.318359375,0.0,1402.067626953125,1895.4371337890625,0.0,2022.80126953125,0.8742743134498596,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330873012542725,0.3014709055423736,0.2765215039253235,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506445288658142,0.4804339408874511,0.4597022235393524,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840969800949097,0.5489317178726196,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589274048805237,0.3371433317661285,0.3248093724250793,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159859299659729,0.176039308309555,0.8199988007545471,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.5893895030021667,0.3481767177581787,0.3481767177581787,1.0,1.0,-2.91757869720459,0.7176145315170288,2.1999640464782715,0.0608369931578636,0.8987241983413696,0.8987241983413696,0.0,203.2549591064453,196.0,42096.23046875,0.0,2426.17431640625,1.0,280.6409606933594,283.4627380371094,293.8557434082031,297.57537841796875,293.1499938964844,293.1499938964844,280.95001220703125,34511.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733258843421936,1.0,0.0,0.0,3.5654425621032715,3.5654656887054443,8.482428484057891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.61083984375,0.0,1430.2362060546875,1895.4371337890625,0.0,1882.4537353515625,0.885310709476471,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330873012542725,0.3014709055423736,0.2765215039253235,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8506445288658142,0.4804339408874511,0.4597022235393524,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840969800949097,0.5489317178726196,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589274048805237,0.3371433317661285,0.3248093724250793,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159859299659729,0.176039308309555,0.8199988007545471,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.00616455078125,284.9791564941406,1.0,0.5893895030021667,0.3481767177581787,0.3481767177581787,1.0,1.0,-2.91757869720459,0.7176145315170288,2.1999640464782715,0.0608369931578636,0.8987241983413696,0.8987241983413696,0.0,203.2549591064453,196.0,42096.23046875,0.0,2426.17431640625,1.0,280.6409606933594,283.4627380371094,293.8557434082031,297.57537841796875,293.1499938964844,293.1499938964844,280.95001220703125,34511.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733258843421936,1.0,0.0,0.0,3.5654425621032715,3.5654656887054443,8.482428484057891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.61083984375,0.0,1430.2362060546875,1895.4371337890625,0.0,1882.4537353515625,0.885310709476471,1.0,0.0,3.0,1.0,0.0
