time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7319065928459167,0.2994931042194366,0.2746990621089935,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8492002487182617,0.4772568047046661,0.4566502273082733,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8836475014686584,0.548172116279602,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7576659321784973,0.3349867165088653,0.3227167725563049,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141412258148193,0.174218475818634,0.8115640878677368,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.01043701171875,285.06427001953125,1.0,0.5864768028259277,0.3494012951850891,0.3494012951850891,1.0,1.0,-2.8981471061706543,0.7147334814071655,2.1834137439727783,0.0621791519224643,1.0,1.0,0.0,202.0995941162109,199.0,41182.13671875,0.0,2385.55126953125,1.0,280.94171142578125,283.5722961425781,293.8236999511719,297.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,31631.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718939483165741,1.0,0.0,0.0,3.7449581623077393,3.744982481002808,9.358090551359056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.38818359375,0.0,1607.865234375,1895.4371337890625,0.0,1763.3043212890625,0.923355221748352,1.0,0.0,3.0,1.0,0.0
18124320,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7319065928459167,0.2994931042194366,0.2746990621089935,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8492002487182617,0.4772568047046661,0.4566502273082733,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.8836475014686584,0.548172116279602,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7576659321784973,0.3349867165088653,0.3227167725563049,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6141412258148193,0.174218475818634,0.8115640878677368,285.06646728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.01043701171875,285.06427001953125,1.0,0.5864768028259277,0.3494012951850891,0.3494012951850891,1.0,1.0,-2.8981471061706543,0.7147334814071655,2.1834137439727783,0.0621791519224643,1.0,1.0,0.0,202.0995941162109,199.0,41182.13671875,0.0,2385.55126953125,1.0,280.94171142578125,283.5722961425781,293.8236999511719,297.4653625488281,293.1499938964844,293.1499938964844,280.6499938964844,31631.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718939483165741,1.0,0.0,0.0,3.7449581623077393,3.744982481002808,9.358090551359056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.38818359375,0.0,1607.865234375,1895.4371337890625,0.0,1763.3043212890625,0.923355221748352,1.0,0.0,3.0,1.0,0.0
18124380,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7291551232337952,0.2965688705444336,0.2724863290786743,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8460718989372253,0.4731966555118561,0.4532903134822845,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.880179226398468,0.5504441857337952,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7548867464065552,0.3321753442287445,0.3204201161861419,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.611064612865448,0.1721020638942718,0.803155779838562,284.87518310546875,284.95001220703125,297.7411499023437,290.8429870605469,297.1831970214844,296.9994201660156,284.875244140625,1.0,0.5848407745361328,0.3505083918571472,0.3505083918571472,1.0,1.0,-2.881317138671875,0.7123492360115051,2.1689677238464355,0.0635592639446258,0.884535551071167,0.884535551071167,0.0,202.6853485107422,199.0,41943.23046875,0.0,2358.521484375,1.0,280.6603088378906,283.3623962402344,293.8966369628906,297.66357421875,293.1499938964844,293.1499938964844,280.6499938964844,37835.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734021782875061,1.0,0.0,0.0,3.70993447303772,3.7099592685699454,9.183870588458376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.21826171875,0.0,1614.8367919921875,1895.4371337890625,0.0,1888.88720703125,0.9190518856048584,1.0,0.0,3.0,1.0,0.0
18124440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7287415862083435,0.2962373793125152,0.2721901535987854,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8456141948699951,0.4727384150028229,0.4528630077838897,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8796924948692322,0.5508588552474976,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7544750571250916,0.3318523466587066,0.3201228678226471,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6106218695640564,0.1718574911355972,0.8021112084388733,284.8761291503906,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.9978942871094,284.8765563964844,1.0,0.5846940279006958,0.3506258428096771,0.3506258428096771,1.0,1.0,-2.879333019256592,0.7120314836502075,2.167301654815674,0.0636793971061706,0.8804143071174622,0.8804143071174622,0.0,202.833984375,202.0,41896.7734375,0.0,2355.742919921875,1.0,280.657470703125,283.3648681640625,293.8887939453125,297.6509094238281,293.1499938964844,293.1499938964844,280.95001220703125,38094.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734551191329956,1.0,0.0,0.0,3.697175979614258,3.697200775146485,9.120813047047704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.130859375,0.0,1602.16748046875,1895.4371337890625,0.0,1893.356201171875,0.9166953563690186,1.0,0.0,3.0,1.0,0.0
18124500,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7266901731491089,0.2948339581489563,0.2707718312740326,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8433136343955994,0.4706801176071167,0.4507606029510498,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.8775774836540222,0.5530184507369995,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7524005174636841,0.3304004669189453,0.318652868270874,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6083374619483948,0.1707001775503158,0.7968036532402039,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9928283691406,285.0058288574219,1.0,0.5840157270431519,0.3512381315231323,0.3512381315231323,1.0,1.0,-2.869547843933105,0.7105474472045898,2.159000396728516,0.0643215924501419,0.958918273448944,0.958918273448944,0.0,203.63052368164065,202.0,40902.0546875,0.0,2342.39306640625,1.0,280.902587890625,283.5190124511719,293.78741455078125,297.4060363769531,293.1499938964844,293.1499938964844,280.95001220703125,34560.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268640398979187,1.0,0.0,0.0,3.722388744354248,3.722413301467896,9.245634942089964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.64111328125,0.0,1604.22216796875,1895.4371337890625,0.0,1828.862548828125,0.9221727252006532,1.0,0.0,3.0,1.0,0.0
18124560,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7250170707702637,0.2936713099479675,0.26971036195755,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8413537740707397,0.4688722789287567,0.4490388929843902,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.8756242990493774,0.554970383644104,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7506371736526489,0.3291381895542145,0.3174532949924469,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6062948107719421,0.1696567982435226,0.7921595573425293,285.0040588378906,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.99029541015625,285.0023803710937,1.0,0.5835272669792175,0.3517525196075439,0.3517525196075439,1.0,1.0,-2.861522436141968,0.70937180519104,2.152150630950928,0.0648837089538574,0.979697048664093,0.979697048664093,0.0,204.3861694335937,190.0,40825.65625,0.0,2331.994384765625,1.0,280.9433898925781,283.5189514160156,293.7669677734375,297.40875244140625,293.1499938964844,293.1499938964844,280.6499938964844,33417.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227375507354736,1.0,0.0,0.0,3.7906923294067374,3.790717124938965,9.588051170794645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.67724609375,0.0,1675.3323974609375,1895.4371337890625,0.0,1794.604248046875,0.9350332617759703,1.0,0.0,3.0,1.0,0.0
18124620,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7241329550743103,0.2903485000133514,0.266927421092987,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405892252922058,0.4641985893249511,0.4448738396167755,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700317144393921,0.5514087677001953,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499368190765381,0.325843334197998,0.3144987523555755,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046433448791504,0.1671488732099533,0.7811700701713562,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778217315673828,0.3527812659740448,0.3527812659740448,1.0,1.0,-2.8321533203125,0.7026772499084473,2.1294760704040527,0.0649539083242416,0.8422228097915649,0.8422228097915649,0.0,201.3678741455078,178.0,41114.734375,0.0,2266.361328125,1.0,280.6564636230469,283.3652038574219,293.79986572265625,297.5228576660156,293.1499938964844,293.1499938964844,280.95001220703125,41116.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343733906745911,1.0,0.0,0.0,3.622363328933716,3.6223878860473633,8.755426392781374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.08837890625,0.0,1540.6319580078125,1895.4371337890625,0.0,1891.8546142578125,0.9025045037269592,1.0,0.0,3.0,1.0,0.0
18124680,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7241329550743103,0.2903485000133514,0.266927421092987,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8405892252922058,0.4641985893249511,0.4448738396167755,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.8700317144393921,0.5514087677001953,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7499368190765381,0.325843334197998,0.3144987523555755,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6046433448791504,0.1671488732099533,0.7811700701713562,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.8579406738281,1.0,0.5778217315673828,0.3527812659740448,0.3527812659740448,1.0,1.0,-2.8321533203125,0.7026772499084473,2.1294760704040527,0.0649539083242416,0.8422228097915649,0.8422228097915649,0.0,201.3678741455078,178.0,41114.734375,0.0,2266.361328125,1.0,280.6564636230469,283.3652038574219,293.79986572265625,297.5228576660156,293.1499938964844,293.1499938964844,280.95001220703125,41116.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343733906745911,1.0,0.0,0.0,3.622363328933716,3.6223878860473633,8.755426392781374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.08837890625,0.0,1540.6319580078125,1895.4371337890625,0.0,1891.8546142578125,0.9025045037269592,1.0,0.0,3.0,1.0,0.0
18124740,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257761359214783,0.2878853678703308,0.264267086982727,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427536487579346,0.4603798687458038,0.4408022463321686,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8676417469978333,0.541935384273529,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518297433853149,0.3231196403503418,0.3115319907665252,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052170991897583,0.1649429053068161,0.7697573900222778,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694324970245361,0.353810042142868,0.353810042142868,1.0,1.0,-2.795396089553833,0.6935630440711975,2.1018331050872803,0.0640117228031158,0.9293290972709656,0.9293290972709656,0.0,194.932861328125,181.0,39806.9140625,0.0,2173.18896484375,1.0,280.94195556640625,283.52117919921875,293.6760559082031,297.2590026855469,293.1499938964844,293.1499938964844,280.6499938964844,34508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181640863418579,1.0,0.0,0.0,3.68965482711792,3.689679145812988,9.08374204300344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.32763671875,0.0,1566.4515380859375,1895.4371337890625,0.0,1756.942626953125,0.9131267666816713,1.0,0.0,3.0,1.0,0.0
18124800,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257761359214783,0.2878853678703308,0.264267086982727,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8427536487579346,0.4603798687458038,0.4408022463321686,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8676417469978333,0.541935384273529,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518297433853149,0.3231196403503418,0.3115319907665252,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052170991897583,0.1649429053068161,0.7697573900222778,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694324970245361,0.353810042142868,0.353810042142868,1.0,1.0,-2.795396089553833,0.6935630440711975,2.1018331050872803,0.0640117228031158,0.9293290972709656,0.9293290972709656,0.0,194.932861328125,181.0,39806.9140625,0.0,2173.18896484375,1.0,280.94195556640625,283.52117919921875,293.6760559082031,297.2590026855469,293.1499938964844,293.1499938964844,280.6499938964844,34508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181640863418579,1.0,0.0,0.0,3.68965482711792,3.689679145812988,9.08374204300344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.32763671875,0.0,1566.4515380859375,1895.4371337890625,0.0,1756.942626953125,0.9131267666816713,1.0,0.0,3.0,1.0,0.0
18124860,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7251286506652832,0.2847637832164764,0.2616016268730163,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8422132730484009,0.4558897912502289,0.4367305040359497,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8647979497909546,0.5380181670188904,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7512917518615723,0.3199024796485901,0.3085927367210388,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037185192108154,0.1625361889600753,0.7590043544769287,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722229003906,1.0,0.5643422603607178,0.355114221572876,0.355114221572876,1.0,1.0,-2.7661256790161133,0.6874889135360718,2.078636646270752,0.0643046274781227,0.8107085227966309,0.8107085227966309,0.0,191.7839813232422,184.0,39840.5703125,0.0,2109.823974609375,1.0,280.65838623046875,283.4107666015625,293.7112121582031,297.3538513183594,293.1499938964844,293.1499938964844,280.95001220703125,42002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261064648628235,1.0,0.0,0.0,3.455007791519165,3.455030918121338,7.965102213347564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.333984375,0.0,1369.371337890625,1895.4371337890625,0.0,1822.553466796875,0.8671454191207886,1.0,0.0,3.0,1.0,0.0
18124920,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7251286506652832,0.2847637832164764,0.2616016268730163,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8422132730484009,0.4558897912502289,0.4367305040359497,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8647979497909546,0.5380181670188904,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7512917518615723,0.3199024796485901,0.3085927367210388,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6037185192108154,0.1625361889600753,0.7590043544769287,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.8722229003906,1.0,0.5643422603607178,0.355114221572876,0.355114221572876,1.0,1.0,-2.7661256790161133,0.6874889135360718,2.078636646270752,0.0643046274781227,0.8107085227966309,0.8107085227966309,0.0,191.7839813232422,184.0,39840.5703125,0.0,2109.823974609375,1.0,280.65838623046875,283.4107666015625,293.7112121582031,297.3538513183594,293.1499938964844,293.1499938964844,280.95001220703125,42002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261064648628235,1.0,0.0,0.0,3.455007791519165,3.455030918121338,7.965102213347564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.333984375,0.0,1369.371337890625,1895.4371337890625,0.0,1822.553466796875,0.8671454191207886,1.0,0.0,3.0,1.0,0.0
18124980,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232964634895325,0.2824331820011139,0.2592954337596893,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401480913162231,0.4522194266319275,0.4330416917800903,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.862345814704895,0.5376375913619995,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493634819984436,0.3172435462474823,0.3059122562408447,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009512543678284,0.1604275554418563,0.7490416765213013,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610938668251038,0.3564184308052063,0.3564184308052063,1.0,1.0,-2.7432615756988525,0.6834441423416138,2.0598175525665283,0.0652243793010711,0.8991472721099854,0.8991472721099854,0.0,190.75079345703125,187.0,38780.91015625,0.0,2067.783447265625,1.0,280.9407043457031,283.5546569824219,293.601806640625,297.1141357421875,293.1499938964844,293.1499938964844,281.25,34154.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087814211845398,1.0,0.0,0.0,3.5460712909698486,3.546093940734864,8.390506991418079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.44189453125,0.0,1407.169677734375,1895.4371337890625,0.0,1680.731689453125,0.8807311058044434,1.0,0.0,3.0,1.0,0.0
18125040,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7232964634895325,0.2824331820011139,0.2592954337596893,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8401480913162231,0.4522194266319275,0.4330416917800903,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.862345814704895,0.5376375913619995,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493634819984436,0.3172435462474823,0.3059122562408447,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009512543678284,0.1604275554418563,0.7490416765213013,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610938668251038,0.3564184308052063,0.3564184308052063,1.0,1.0,-2.7432615756988525,0.6834441423416138,2.0598175525665283,0.0652243793010711,0.8991472721099854,0.8991472721099854,0.0,190.75079345703125,187.0,38780.91015625,0.0,2067.783447265625,1.0,280.9407043457031,283.5546569824219,293.601806640625,297.1141357421875,293.1499938964844,293.1499938964844,281.25,34154.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087814211845398,1.0,0.0,0.0,3.5460712909698486,3.546093940734864,8.390506991418079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.44189453125,0.0,1407.169677734375,1895.4371337890625,0.0,1680.731689453125,0.8807311058044434,1.0,0.0,3.0,1.0,0.0
18125100,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7221993803977966,0.281390517950058,0.2583139538764953,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8388567566871643,0.4505254626274109,0.4313933551311493,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.9990000128746032,0.8610032200813293,0.5382153391838074,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7481760382652283,0.316022664308548,0.3047232329845428,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993803143501282,0.1594521850347519,0.744573175907135,285.0896911621094,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.0934753417969,1.0,0.5600130558013916,0.3570705056190491,0.3570705056190491,1.0,1.0,-2.733994245529175,0.6821032166481018,2.0518910884857178,0.0659058466553688,0.993952214717865,0.993952214717865,0.0,190.72042846679688,187.0,37929.88671875,0.0,2052.715576171875,1.0,281.1971435546875,283.6802978515625,293.5535888671875,296.95269775390625,293.1499938964844,293.1499938964844,281.25,31298.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977697014808655,1.0,0.0,0.0,3.637629270553589,3.6376523971557617,8.829379112285096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.40625,0.0,1484.3924560546875,1895.4371337890625,0.0,1593.19677734375,0.9004534482955933,1.0,0.0,3.0,1.0,0.0
18125160,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7210595011711121,0.2803896367549896,0.2574560940265655,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8374855518341064,0.4488819241523742,0.4298880994319916,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.8595073819160461,0.5391395688056946,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.7469236850738525,0.3148442208766937,0.3036432266235351,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.597756564617157,0.1585141867399215,0.7404530048370361,285.08331298828125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0810241699219,1.0,0.5592234134674072,0.3577176630496979,0.3577176630496979,1.0,1.0,-2.726014375686645,0.6811581254005432,2.044856309890747,0.0667017996311187,1.0,1.0,0.0,190.9208984375,190.0,37895.484375,0.0,2040.858154296875,1.0,281.2418518066406,283.669189453125,293.5738830566406,297.0118103027344,293.1499938964844,293.1499938964844,280.95001220703125,31404.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936386227607727,1.0,0.0,0.0,3.7348341941833496,3.73485803604126,9.307561299465306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.69384765625,0.0,1594.429443359375,1895.4371337890625,0.0,1560.91650390625,0.9208455085754396,1.0,0.0,3.0,1.0,0.0
18125220,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7171285152435303,0.277111291885376,0.254964143037796,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8331689238548279,0.4442404806613922,0.4260213673114776,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8531081676483154,0.5431991815567017,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430076003074646,0.311497300863266,0.300880491733551,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.5931088924407959,0.1560726761817932,0.730787456035614,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809814453125,1.0,0.558097779750824,0.3590119779109955,0.3590119779109955,1.0,1.0,-2.708320617675781,0.678666353225708,2.029654264450073,0.0681781694293022,0.8886899948120117,0.8886899948120117,0.0,192.44454956054688,178.0,38683.45703125,0.0,2019.73974609375,1.0,280.95635986328125,283.4473571777344,293.65484619140625,297.2152709960937,293.1499938964844,293.1499938964844,281.25,37548.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104811072349548,1.0,0.0,0.0,3.710712194442749,3.710736989974976,9.187721730086196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.482421875,0.0,1613.5504150390625,1895.4371337890625,0.0,1694.429443359375,0.9193044304847716,1.0,0.0,3.0,1.0,0.0
18125280,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7171285152435303,0.277111291885376,0.254964143037796,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8331689238548279,0.4442404806613922,0.4260213673114776,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8531081676483154,0.5431991815567017,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7430076003074646,0.311497300863266,0.300880491733551,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.5931088924407959,0.1560726761817932,0.730787456035614,284.88067626953125,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.8809814453125,1.0,0.558097779750824,0.3590119779109955,0.3590119779109955,1.0,1.0,-2.708320617675781,0.678666353225708,2.029654264450073,0.0681781694293022,0.8886899948120117,0.8886899948120117,0.0,192.44454956054688,178.0,38683.45703125,0.0,2019.73974609375,1.0,280.95635986328125,283.4473571777344,293.65484619140625,297.2152709960937,293.1499938964844,293.1499938964844,281.25,37548.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104811072349548,1.0,0.0,0.0,3.710712194442749,3.710736989974976,9.187721730086196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.482421875,0.0,1613.5504150390625,1895.4371337890625,0.0,1694.429443359375,0.9193044304847716,1.0,0.0,3.0,1.0,0.0
18125340,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.716149091720581,0.2743962407112121,0.2522027790546417,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8323308825492859,0.4401580393314361,0.4218328297138214,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.8475740551948547,0.5395994186401367,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7421272397041321,0.3084601163864136,0.297759860754013,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5910202860832214,0.1536767929792404,0.7192898392677307,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522866249084473,0.3603063225746155,0.3603063225746155,1.0,1.0,-2.678088426589966,0.6720200777053833,2.006068468093872,0.0683887600898742,0.9876726865768432,0.9876726865768432,0.0,189.47140502929688,166.0,37481.18359375,0.0,1958.6676025390625,1.0,281.2435913085937,283.5984802246094,293.5303649902344,296.9710998535156,293.1499938964844,293.1499938964844,280.95001220703125,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698119580745697,1.0,0.0,0.0,3.80752182006836,3.807546854019165,9.673376553109847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.4072265625,0.0,1694.4251708984375,1895.4371337890625,0.0,1595.94482421875,0.938679337501526,1.0,0.0,3.0,1.0,0.0
18125400,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.716149091720581,0.2743962407112121,0.2522027790546417,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8323308825492859,0.4401580393314361,0.4218328297138214,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.8475740551948547,0.5395994186401367,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7421272397041321,0.3084601163864136,0.297759860754013,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5910202860832214,0.1536767929792404,0.7192898392677307,285.0054016113281,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0029602050781,1.0,0.5522866249084473,0.3603063225746155,0.3603063225746155,1.0,1.0,-2.678088426589966,0.6720200777053833,2.006068468093872,0.0683887600898742,0.9876726865768432,0.9876726865768432,0.0,189.47140502929688,166.0,37481.18359375,0.0,1958.6676025390625,1.0,281.2435913085937,283.5984802246094,293.5303649902344,296.9710998535156,293.1499938964844,293.1499938964844,280.95001220703125,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698119580745697,1.0,0.0,0.0,3.80752182006836,3.807546854019165,9.673376553109847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.4072265625,0.0,1694.4251708984375,1895.4371337890625,0.0,1595.94482421875,0.938679337501526,1.0,0.0,3.0,1.0,0.0
18125460,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173524498939514,0.2710190415382385,0.2492522299289703,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340177536010742,0.4353867173194885,0.4174337089061737,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423953652381897,0.5305137038230896,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434609532356262,0.30489182472229,0.2944245636463165,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590975284576416,0.151022121310234,0.7070385217666626,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437448620796204,0.3616026639938354,0.3616026639938354,1.0,1.0,-2.6396193504333496,0.6626016497612,1.9770176410675049,0.0676345899701118,0.8342230916023254,0.8342230916023254,0.0,183.36868286132807,169.0,37601.49609375,0.0,1872.1903076171875,1.0,280.95635986328125,283.43389892578125,293.5694580078125,297.0787658691406,293.1499938964844,293.1499938964844,281.25,41895.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090423703193665,1.0,0.0,0.0,3.620695352554321,3.620720148086548,8.747365427552722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.2099609375,0.0,1544.564697265625,1895.4371337890625,0.0,1682.83154296875,0.9024821519851683,1.0,0.0,3.0,1.0,0.0
18125520,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173524498939514,0.2710190415382385,0.2492522299289703,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8340177536010742,0.4353867173194885,0.4174337089061737,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423953652381897,0.5305137038230896,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434609532356262,0.30489182472229,0.2944245636463165,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.590975284576416,0.151022121310234,0.7070385217666626,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437448620796204,0.3616026639938354,0.3616026639938354,1.0,1.0,-2.6396193504333496,0.6626016497612,1.9770176410675049,0.0676345899701118,0.8342230916023254,0.8342230916023254,0.0,183.36868286132807,169.0,37601.49609375,0.0,1872.1903076171875,1.0,280.95635986328125,283.43389892578125,293.5694580078125,297.0787658691406,293.1499938964844,293.1499938964844,281.25,41895.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090423703193665,1.0,0.0,0.0,3.620695352554321,3.620720148086548,8.747365427552722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.2099609375,0.0,1544.564697265625,1895.4371337890625,0.0,1682.83154296875,0.9024821519851683,1.0,0.0,3.0,1.0,0.0
18125580,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167778015136719,0.2685266137123108,0.246654063463211,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335740566253662,0.4315041601657867,0.4134078025817871,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8395236134529114,0.5262945890426636,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428585886955261,0.3019339442253113,0.2913309037685394,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890977382659912,0.1487207263708114,0.6956554055213928,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384265184402466,0.3628990054130554,0.3628990054130554,1.0,1.0,-2.6091768741607666,0.6557640433311462,1.9534128904342647,0.0673519521951675,0.92622047662735,0.92622047662735,0.0,180.12525939941406,172.0,36359.890625,0.0,1812.348388671875,1.0,281.24188232421875,283.6043395996094,293.4464111328125,296.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,34586.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901328563690186,1.0,0.0,0.0,3.678460121154785,3.6784839630126953,9.028702834257274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.1455078125,0.0,1554.40478515625,1895.4371337890625,0.0,1533.7703857421875,0.9107219576835632,1.0,0.0,3.0,1.0,0.0
18125640,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167778015136719,0.2685266137123108,0.246654063463211,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335740566253662,0.4315041601657867,0.4134078025817871,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8395236134529114,0.5262945890426636,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428585886955261,0.3019339442253113,0.2913309037685394,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890977382659912,0.1487207263708114,0.6956554055213928,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384265184402466,0.3628990054130554,0.3628990054130554,1.0,1.0,-2.6091768741607666,0.6557640433311462,1.9534128904342647,0.0673519521951675,0.92622047662735,0.92622047662735,0.0,180.12525939941406,172.0,36359.890625,0.0,1812.348388671875,1.0,281.24188232421875,283.6043395996094,293.4464111328125,296.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,34586.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901328563690186,1.0,0.0,0.0,3.678460121154785,3.6784839630126953,9.028702834257274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.1455078125,0.0,1554.40478515625,1895.4371337890625,0.0,1533.7703857421875,0.9107219576835632,1.0,0.0,3.0,1.0,0.0
18125700,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.715999186038971,0.2670646011829376,0.2455150038003921,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.832730233669281,0.4293260276317596,0.4115459620952606,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8373390436172485,0.5256303548812866,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7420260310173035,0.3003057539463043,0.2899253964424133,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5877086520195007,0.1475279480218887,0.6905636787414551,284.8472900390625,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365530252456665,0.3635471761226654,0.3635471761226654,1.0,1.0,-2.596965789794922,0.6533082723617554,1.9436575174331665,0.0676046907901763,0.8266831636428833,0.8266831636428833,0.0,179.36532592773438,172.0,36928.8515625,0.0,1791.0626220703125,1.0,280.99725341796875,283.44842529296875,293.51953125,297.005615234375,293.1499938964844,293.1499938964844,280.95001220703125,39531.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963415145874023,1.0,0.0,0.0,3.6128087043762207,3.612833023071289,8.709299663678394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.3330078125,0.0,1518.337890625,1895.4371337890625,0.0,1582.0015869140625,0.896647036075592,1.0,0.0,3.0,1.0,0.0
18125760,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7144166231155396,0.2654067575931549,0.2440793365240097,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8311206102371216,0.426969975233078,0.4093732535839081,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.8344569802284241,0.5261163711547852,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7404983043670654,0.298515260219574,0.2882883250713348,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.5856255888938904,0.1462307870388031,0.6849433183670044,284.8639831542969,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.8678894042969,1.0,0.5350134372711182,0.3643480837345123,0.3643480837345123,1.0,1.0,-2.584493398666382,0.651097297668457,1.9333961009979248,0.0681629106402397,0.8036772012710571,0.8036772012710571,0.0,179.1915283203125,160.0,36445.38671875,0.0,1772.144287109375,1.0,280.9578552246094,283.4897766113281,293.5032958984375,296.9331970214844,293.1499938964844,293.1499938964844,281.25,42661.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980366706848145,1.0,0.0,0.0,3.4332199096679688,3.4332430362701416,7.864960593906289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.486328125,0.0,1351.9803466796875,1895.4371337890625,0.0,1595.29345703125,0.8627058863639832,1.0,0.0,3.0,1.0,0.0
18125820,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150856256484985,0.2629963755607605,0.2415732443332672,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320436477661133,0.4231866300106048,0.4054566621780395,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8306291699409485,0.5192269682884216,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410721182823181,0.2955787479877472,0.2852192223072052,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.584843635559082,0.1439619809389114,0.6736745238304138,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277358889579773,0.3659498691558838,0.3659498691558838,1.0,1.0,-2.551280975341797,0.643916666507721,1.9073642492294312,0.0684896185994148,0.8936461806297302,0.8936461806297302,0.0,174.54859924316406,163.0,35329.94921875,0.0,1704.298828125,1.0,281.2405090332031,283.635498046875,293.3988037109375,296.7010803222656,293.1499938964844,293.1499938964844,281.54998779296875,34175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794453859329224,1.0,0.0,0.0,3.526355504989624,3.5263781547546387,8.297466251860897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.55859375,0.0,1386.7178955078125,1895.4371337890625,0.0,1452.469970703125,0.8762912750244141,1.0,0.0,3.0,1.0,0.0
18125880,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150856256484985,0.2629963755607605,0.2415732443332672,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320436477661133,0.4231866300106048,0.4054566621780395,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8306291699409485,0.5192269682884216,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410721182823181,0.2955787479877472,0.2852192223072052,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.584843635559082,0.1439619809389114,0.6736745238304138,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277358889579773,0.3659498691558838,0.3659498691558838,1.0,1.0,-2.551280975341797,0.643916666507721,1.9073642492294312,0.0684896185994148,0.8936461806297302,0.8936461806297302,0.0,174.54859924316406,163.0,35329.94921875,0.0,1704.298828125,1.0,281.2405090332031,283.635498046875,293.3988037109375,296.7010803222656,293.1499938964844,293.1499938964844,281.54998779296875,34175.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794453859329224,1.0,0.0,0.0,3.526355504989624,3.5263781547546387,8.297466251860897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.55859375,0.0,1386.7178955078125,1895.4371337890625,0.0,1452.469970703125,0.8762912750244141,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.714695155620575,0.0,0.239620491862297,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315491080284119,0.0,0.4020828306674957,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.5158912539482117,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404452562332153,0.0,0.2826205790042877,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.5830400586128235,0.0,0.664116621017456,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824279785156,0.0,0.0,0.3675516843795776,0.3675516843795776,1.0,1.0,-2.5262539386749268,0.6393954157829285,1.886858582496643,0.0693810209631919,0.0,0.0,0.0,172.0167236328125,60.0,34378.6875,0.0,1658.335205078125,0.0,281.5419616699219,283.75299072265625,293.37744140625,296.59967041015625,293.1499938964844,293.1499938964844,278.1499938964844,31175.388671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720343828201294,3.720367670059204,9.235479296876292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.052490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.714695155620575,0.0,0.239620491862297,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.8315491080284119,0.0,0.4020828306674957,296.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.9990000128746032,0.0,0.5158912539482117,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.7404452562332153,0.0,0.2826205790042877,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.5830400586128235,0.0,0.664116621017456,285.0850830078125,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824279785156,0.0,0.0,0.3675516843795776,0.3675516843795776,1.0,1.0,-2.5262539386749268,0.6393954157829285,1.886858582496643,0.0693810209631919,0.0,0.0,0.0,172.0167236328125,60.0,34378.6875,0.0,1658.335205078125,0.0,281.5419616699219,283.75299072265625,293.37744140625,296.59967041015625,293.1499938964844,293.1499938964844,278.1499938964844,31175.388671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720343828201294,3.720367670059204,9.235479296876292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.052490234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0007921133656054,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.3612999022006988,0.0,0.0008341359789483,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.3612999022006988,0.0,0.0006160910706967,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0252615176141262,0.0,0.0008341340580955,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0039566727355122,286.6263122558594,294.1499938964844,297.0292358398437,290.4347839355469,296.9463195800781,297.0676574707031,284.0869445800781,0.0,0.0,0.2842569649219513,0.2842569649219513,1.0,1.0,-0.0084470380097627,0.0020302401389926,0.0064167981036007,-0.0172562077641487,0.0,0.0,0.0,-0.0469112731516361,60.0,1675.4903564453125,0.0,-4.85810915051843e-06,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,4.115281626582146e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3175647965550884e-14,3.318308152669598e-14,1.4457845317235123e-19,2.2112697957432648e-12,2.2112643747324023e-12,5.252035234075802e-18,0.0,0.0,-0.0,0.0,0.0,2.922583517361156e-24,1.532932938816216e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
