time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0008920278633013,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0014521423727273,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,0.000694558955729,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.0010428212117403,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0026349069084972,286.58740234375,294.1499938964844,297.0133361816406,290.4256591796875,296.9511108398437,297.0639343261719,283.6677551269531,0.0,0.0,0.2205310016870498,0.2205310016870498,1.0,1.0,-0.0080433078110218,0.0012176706222817,0.006825637537986,-0.0181228257715702,0.0,0.0,0.0,-0.0450810268521308,60.0,775.5111694335938,0.0,-4.430349235917674e-06,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.248616395959619e-28,9.992965813330135e-28,1.269813196345826e-30,-4.330178423742099e-18,-4.326660424596911e-18,-3.518159088314282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.096635767491534e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.325087012257428e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,6.405438762158155e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,9.527915972284973e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004634085635188,286.5617370605469,294.1499938964844,296.9766540527344,290.40313720703125,296.9530334472656,297.0462951660156,283.4217834472656,0.0,0.0,0.0735103338956832,0.0735103338956832,1.0,1.0,-0.0011510520707815,1.615029395907186e-05,0.0011349017731845,-0.0181915685534477,0.0,0.0,0.0,-0.0091512706130743,60.0,125.74605560302734,0.0,-6.395299578798587e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.820211700017269e-33,-3.0910270476765e-33,-2.067145937842356e-33,4.597092201077181e-21,1.878246462843412e-21,2.7188457382337684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.096635767491534e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.325087012257428e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,6.405438762158155e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,9.527915972284973e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0004634085635188,286.5617370605469,294.1499938964844,296.9766540527344,290.40313720703125,296.9530334472656,297.0462951660156,283.4217834472656,0.0,0.0,0.0735103338956832,0.0735103338956832,1.0,1.0,-0.0011510520707815,1.615029395907186e-05,0.0011349017731845,-0.0181915685534477,0.0,0.0,0.0,-0.0091512706130743,60.0,125.74605560302734,0.0,-6.395299578798587e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.820211700017269e-33,-3.0910270476765e-33,-2.067145937842356e-33,4.597092201077181e-21,1.878246462843412e-21,2.7188457382337684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,9.489957301411778e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.987652447307482e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,7.365913188550621e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.992226114263758e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004742368473671,286.5556030273437,294.1499938964844,296.9583435058594,290.3911437988281,296.9360656738281,297.01226806640625,283.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118224890902,1.3101861817688132e-08,0.0010118093341588,-0.0181666947901248,0.0,0.0,0.0,-0.0084276143461465,60.0,52.22945022583008,0.0,-6.972580024466879e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.868608476370223e-38,8.326542379948578e-38,4.509020006050087e-38,4.007670276877029e-21,1.9961306053453722e-21,2.011539671531657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,9.500201849732548e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001000432603177,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992248535156,0.0,0.0,7.389396341750398e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.000100042016129,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,0.0004745396145153,286.5492858886719,294.1499938964844,296.94000244140625,290.3786926269531,296.9361877441406,297.0032653808594,283.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123805841431,7.317460415379173e-09,0.0010123732499778,-0.0182016920298337,0.0,0.0,0.0,-0.008436587639153,60.0,24.21842384338379,0.0,-6.987908562905433e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.931349308078466e-43,-9.626920449911493e-43,-5.184804318001823e-43,3.996452851509629e-21,1.998374050029174e-21,1.998078801480455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,9.50178728089668e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001000588017632,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,7.390326209133491e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.000100058481621,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0004746230260934,286.5363464355469,294.1499938964844,296.9033203125,290.3524475097656,296.9359130859375,296.9813537597656,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331343088168296e-09,0.001012540073134,-0.0182586871087551,0.0,0.0,0.0,-0.0084472736343741,60.0,11.12798309326172,0.0,-6.99021001082656e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9966701479791374e-21,1.998330227228167e-21,1.9983399207509704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,9.50178728089668e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001000588017632,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,7.390326209133491e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.000100058481621,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0004746230260934,286.5363464355469,294.1499938964844,296.9033203125,290.3524475097656,296.9359130859375,296.9813537597656,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125474072992,7.331343088168296e-09,0.001012540073134,-0.0182586871087551,0.0,0.0,0.0,-0.0084472736343741,60.0,11.12798309326172,0.0,-6.99021001082656e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9966701479791374e-21,1.998330227228167e-21,1.9983399207509704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,9.502995817456394e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0001000715710688,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.391275721602142e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001000712145469,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004746833874378,286.5229797363281,294.1499938964844,296.8666687011719,290.3245544433594,296.9349975585937,296.9554443359375,283.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.529258728027344,0.0,-6.99196434084115e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.998331640866909e-21,1.9983312369701257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,9.502995817456394e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0001000715710688,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.391275721602142e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,0.0001000712145469,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0004746833874378,286.5229797363281,294.1499938964844,296.8666687011719,290.3245544433594,296.9349975585937,296.9554443359375,283.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.529258728027344,0.0,-6.99196434084115e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.998331640866909e-21,1.9983312369701257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.50363973970525e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001000783377094,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,7.391774852294475e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001000779957394,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004747156926896,286.5092468261719,294.1499938964844,296.8299865722656,290.2951965332031,296.9333801269531,296.92657470703125,283.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.27037239074707,0.0,-6.992886625312168e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996663281733818e-21,1.998331640866909e-21,1.998331640866909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2775573730469,0.0,0.0,9.50363973970525e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001000783377094,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,7.391774852294475e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,0.0001000779957394,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0004747156926896,286.5092468261719,294.1499938964844,296.8299865722656,290.2951965332031,296.9333801269531,296.92657470703125,283.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.27037239074707,0.0,-6.992886625312168e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996663281733818e-21,1.998331640866909e-21,1.998331640866909e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.503724140813574e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001000792181002,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.391840335913002e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001000788834062,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004747200291603,286.49517822265625,294.1499938964844,296.7933349609375,290.2645263671875,296.93115234375,296.8956298828125,283.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101274845656,7.354781672574972e-09,0.0010127411223948,-0.0183200761675834,0.0,0.0,0.0,-0.0084588965401053,60.0,9.181196212768556,0.0,-6.992986811837909e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.503724140813574e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001000792181002,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.391840335913002e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001000788834062,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0004747200291603,286.49517822265625,294.1499938964844,296.7933349609375,290.2645263671875,296.93115234375,296.8956298828125,283.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101274845656,7.354781672574972e-09,0.0010127411223948,-0.0183200761675834,0.0,0.0,0.0,-0.0084588965401053,60.0,9.181196212768556,0.0,-6.992986811837909e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,9.503558248979972e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001000774791464,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,7.391711551463231e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001000771371764,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.000474711850984,286.488037109375,294.1499938964844,296.7749938964844,290.24871826171875,296.9298095703125,296.8796081542969,283.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352620734479842e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.145673751831056,0.0,-6.992731726995771e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.503249020781368e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001000742122414,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.39146998967044e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0001000738775474,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,0.0004746964550577,286.4808044433594,294.1499938964844,296.75665283203125,290.232666015625,296.9283142089844,296.8632202148437,283.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348663899620078e-09,0.0010126888519153,-0.0183040536940097,0.0,0.0,0.0,-0.0084558641538023,60.0,9.112438201904297,0.0,-6.992264189875641e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.502218017587438e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001000633492367,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.390667451545596e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001000630218186,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0004746450867969,286.4661865234375,294.1499938964844,296.7200012207031,290.19976806640625,296.92486572265625,296.82977294921875,283.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.193354606628418,0.0,-6.990723022681777e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,9.502218017587438e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001000633492367,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.390667451545596e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001000630218186,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0004746450867969,286.4661865234375,294.1499938964844,296.7200012207031,290.19976806640625,296.92486572265625,296.82977294921875,283.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.193354606628418,0.0,-6.990723022681777e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.500620944891124e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001000465272227,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.389424717985094e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001000462070805,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004745654587168,286.4513244628906,294.1499938964844,296.6833190917969,290.166015625,296.9208679199219,296.7955627441406,283.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.696121215820312,0.0,-6.988350520487074e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.500620944891124e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,0.0001000465272227,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.389424717985094e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001000462070805,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0004745654587168,286.4513244628906,294.1499938964844,296.6833190917969,290.166015625,296.9208679199219,296.7955627441406,283.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.696121215820312,0.0,-6.988350520487074e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.498459985479712e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001000237680273,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,7.387743244180456e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001000234478851,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004744576290249,286.4362487792969,294.1499938964844,296.64666748046875,290.13153076171875,296.916259765625,296.76080322265625,283.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.787455558776855,0.0,-6.98514881491974e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.498459985479712e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001000237680273,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,7.387743244180456e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001000234478851,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004744576290249,286.4362487792969,294.1499938964844,296.64666748046875,290.13153076171875,296.916259765625,296.76080322265625,283.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.787455558776855,0.0,-6.98514881491974e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.495735866948962e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.999507165048271e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.385623757727444e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.99947587843053e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004743216850329,286.4209899902344,294.1499938964844,296.6099853515625,290.0964660644531,296.9110717773437,296.7256774902344,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.778020858764648,0.0,-6.981119327065245e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,9.495735866948962e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.999507165048271e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.385623757727444e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.99947587843053e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004743216850329,286.4209899902344,294.1499938964844,296.6099853515625,290.0964660644531,296.9110717773437,296.7256774902344,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,9.778020858764648,0.0,-6.981119327065245e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,9.49414970818907e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.997837332775816e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.384389755316079e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,9.997805318562314e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.000474242522614,286.41326904296875,294.1499938964844,296.5916748046875,290.0787658691406,296.9082336425781,296.7080078125,283.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234399301836447e-09,0.0010117117781192,-0.018004773184657,0.0,0.0,0.0,-0.0083992183208465,60.0,9.757655143737791,0.0,-6.978776667665444e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.492444223724306e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.996040898840874e-05,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,7.383063348243013e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.996009612223132e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0004741573939099,286.405517578125,294.1499938964844,296.5733337402344,290.0610046386719,296.9052429199219,296.6903076171875,283.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,9.731756210327148,0.0,-6.976257793667173e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.488618525210768e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.99201147351414e-05,299.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.38008675398305e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.99198091449216e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004739664145745,286.3899230957031,294.1499938964844,296.5366516113281,290.02520751953125,296.89892578125,296.65484619140625,283.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,9.861388206481934,0.0,-6.970613952717032e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,9.488618525210768e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,9.99201147351414e-05,299.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.38008675398305e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.99198091449216e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004739664145745,286.3899230957031,294.1499938964844,296.5366516113281,290.02520751953125,296.89892578125,296.65484619140625,283.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,9.861388206481934,0.0,-6.970613952717032e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.484241309110077e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.987401426769792e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,7.376681605819613e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.987370867747812e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0004737478739116,286.37420654296875,294.1499938964844,296.5,289.98931884765625,296.8920593261719,296.61932373046875,284.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110465549686751e-09,0.0010106521658599,-0.0176801607012748,0.0,0.0,0.0,-0.0083377799019217,60.0,12.964245796203612,0.0,-6.964162224676329e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.484241309110077e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,9.987401426769792e-05,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,7.376681605819613e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,9.987370867747812e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0004737478739116,286.37420654296875,294.1499938964844,296.5,289.98931884765625,296.8920593261719,296.61932373046875,284.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110465549686751e-09,0.0010106521658599,-0.0176801607012748,0.0,0.0,0.0,-0.0083377799019217,60.0,12.964245796203612,0.0,-6.964162224676329e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.479249274590984e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.982144547393546e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,7.372798427240923e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.982114715967327e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0004734986578114,286.3583984375,294.1499938964844,296.4633483886719,289.95343017578125,296.8847045898437,296.5837707519531,284.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.352112770080566,0.0,-6.956812370617629e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.479249274590984e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.982144547393546e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,7.372798427240923e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,9.982114715967327e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0004734986578114,286.3583984375,294.1499938964844,296.4633483886719,289.95343017578125,296.8847045898437,296.5837707519531,284.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.352112770080566,0.0,-6.956812370617629e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.47353182709776e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.976122964872049e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,7.368350634351373e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.976093133445828e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004732131783384,286.3424987792969,294.1499938964844,296.4266662597656,289.9176940917969,296.8768005371094,296.5482788085937,284.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,11.994372367858888,0.0,-6.9484009657117e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.47353182709776e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.976122964872049e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,7.368350634351373e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.976093133445828e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0004732131783384,286.3424987792969,294.1499938964844,296.4266662597656,289.9176940917969,296.8768005371094,296.5482788085937,284.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657918045248e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,11.994372367858888,0.0,-6.9484009657117e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.470350050833076e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.972772386390716e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,7.365875353571028e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.972742554964498e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.000473054300528,286.33453369140625,294.1499938964844,296.4083251953125,289.8999328613281,296.8726501464844,296.5305480957031,284.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936922591904704e-09,0.0010091682197526,-0.0172256026417017,0.0,0.0,0.0,-0.0082517471164464,60.0,11.838534355163574,0.0,-6.94372346288219e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.46698637562804e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,9.96922972262837e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,7.363259646808729e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.969200618797912e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0004728863423224,286.3265075683594,294.1499938964844,296.3900146484375,289.8822326660156,296.86834716796875,296.51287841796875,284.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894926407596813e-09,0.0010088091949,-0.0171156004071235,0.0,0.0,0.0,-0.0082309283316135,60.0,11.689547538757324,0.0,-6.938782348697714e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.45959909586236e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.961450268747284e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,7.357513095485047e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.961421164916828e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004725174512714,286.3104858398437,294.1499938964844,296.35333251953125,289.8472595214844,296.8594055175781,296.4775695800781,284.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,11.405843734741213,0.0,-6.927936624379073e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,9.45959909586236e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.961450268747284e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,7.357513095485047e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,9.961421164916828e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004725174512714,286.3104858398437,294.1499938964844,296.35333251953125,289.8472595214844,296.8594055175781,296.4775695800781,284.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802701513208831e-09,0.00100802059751,-0.0168740320950746,0.0,0.0,0.0,-0.0081852078437805,60.0,11.405843734741213,0.0,-6.927936624379073e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.451308142160995e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.952719119610264e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,7.351063686655834e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.952690015779808e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0004721034201793,286.29443359375,294.1499938964844,296.3166809082031,289.8128662109375,296.8499450683594,296.4424743652344,284.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,11.138572692871094,0.0,-6.915777106542009e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.451308142160995e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.952719119610264e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,7.351063686655834e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.952690015779808e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0004721034201793,286.29443359375,294.1499938964844,296.3166809082031,289.8128662109375,296.8499450683594,296.4424743652344,284.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699218957351149e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,11.138572692871094,0.0,-6.915777106542009e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
