time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.442135342396796e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.943058830685914e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.343928882619366e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.943030454451218e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004716453549917,286.2783508300781,294.1499938964844,296.2799987792969,289.7792053222656,296.84002685546875,296.40753173828125,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771632492542,60.0,10.885549545288086,0.0,-6.90234003286605e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.442135342396796e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.943058830685914e-05,299.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.343928882619366e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,9.943030454451218e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0004716453549917,286.2783508300781,294.1499938964844,296.2799987792969,289.7792053222656,296.84002685546875,296.40753173828125,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771632492542,60.0,10.885549545288086,0.0,-6.90234003286605e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.432112710783258e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.93250432657078e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.336132694035769e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.932476677931844e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0004711447982117,286.2622375488281,294.1499938964844,296.24334716796875,289.7464294433594,296.82965087890625,296.372802734375,284.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.64566421508789,0.0,-6.887675141342697e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.432112710783258e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,9.93250432657078e-05,299.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,7.336132694035769e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.932476677931844e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0004711447982117,286.2622375488281,294.1499938964844,296.24334716796875,289.7464294433594,296.82965087890625,296.372802734375,284.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702106553777e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.64566421508789,0.0,-6.887675141342697e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,9.426802716916428e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,9.92691275314428e-05,299.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,7.332002860493958e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,9.926885104505344e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0004708796332124,286.25421142578125,294.1499938964844,296.2250061035156,289.7304077148437,296.82427978515625,296.3555603027344,284.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393460871834122e-09,0.0010045212693512,-0.0158020537346601,0.0,0.0,0.0,-0.0079823303967714,60.0,10.530521392822266,0.0,-6.879913172497254e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.421303548151629e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,9.92112181847915e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,7.32772532501258e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.921094169840217e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0004706050094682,286.24615478515625,294.1499938964844,296.2066650390625,289.71466064453125,296.8187866210937,296.3383483886719,284.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324856638428855e-09,0.0010039346525445,-0.0156223447993397,0.0,0.0,0.0,-0.0079483203589916,60.0,10.418364524841309,0.0,-6.871879065784017e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,9.409780614078044e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.908986248774454e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.318762072827667e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.908959327731282e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004700295103248,286.2301025390625,294.1499938964844,296.1700134277344,289.6840515136719,296.8074951171875,296.3041381835937,284.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,10.202624320983888,0.0,-6.855059808685837e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,9.409780614078044e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.908986248774454e-05,299.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,7.318762072827667e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.908959327731282e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0004700295103248,286.2301025390625,294.1499938964844,296.1700134277344,289.6840515136719,296.8074951171875,296.3041381835937,284.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,10.202624320983888,0.0,-6.855059808685837e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.397665417054668e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.896228584693743e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,7.309338252525777e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,9.896201663650572e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004694244707934,286.21405029296875,294.1499938964844,296.1333312988281,289.6547546386719,296.7958374023437,296.2701416015625,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014192666858,6.029995613943129e-09,0.0010014132130891,-0.0148499365895986,0.0,0.0,0.0,-0.0078021450899541,60.0,9.99685001373291,0.0,-6.837400690073991e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.397665417054668e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,9.896228584693743e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127319335937,0.0,0.0,7.309338252525777e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,9.896201663650572e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0004694244707934,286.21405029296875,294.1499938964844,296.1333312988281,289.6547546386719,296.7958374023437,296.2701416015625,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014192666858,6.029995613943129e-09,0.0010014132130891,-0.0148499365895986,0.0,0.0,0.0,-0.0078021450899541,60.0,9.99685001373291,0.0,-6.837400690073991e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.385035809827968e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.882928134175016e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.299514982150868e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.882901213131844e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0004687936743721,286.19805908203125,294.1499938964844,296.0966796875,289.6268920898437,296.7837219238281,296.2364501953125,284.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000721085816,5.872467401246695e-09,0.0010000661714002,-0.0144372694194316,0.0,0.0,0.0,-0.0077240513637661,60.0,9.801773071289062,0.0,-6.81901681787167e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.385035809827968e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,9.882928134175016e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.299514982150868e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,9.882901213131844e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0004687936743721,286.19805908203125,294.1499938964844,296.0966796875,289.6268920898437,296.7837219238281,296.2364501953125,284.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000721085816,5.872467401246695e-09,0.0010000661714002,-0.0144372694194316,0.0,0.0,0.0,-0.0077240513637661,60.0,9.801773071289062,0.0,-6.81901681787167e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.372027852805331e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,9.869229688774794e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,7.289397035492584e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.869204222923143e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0004681440477725,286.1820983886719,294.1499938964844,296.0599975585937,289.6006164550781,296.7712097167969,296.2030334472656,284.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986846707761,5.710238060174788e-09,0.0009986789664253,-0.0140122808516025,0.0,0.0,0.0,-0.0076436274684965,60.0,9.617515563964844,0.0,-6.80010998621583e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,9.372027852805331e-05,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,9.869229688774794e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,7.289397035492584e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.869204222923143e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0004681440477725,286.1820983886719,294.1499938964844,296.0599975585937,289.6006164550781,296.7712097167969,296.2030334472656,284.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986846707761,5.710238060174788e-09,0.0009986789664253,-0.0140122808516025,0.0,0.0,0.0,-0.0076436274684965,60.0,9.617515563964844,0.0,-6.80010998621583e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,9.36541982810013e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,9.862270962912588e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,7.284257299033925e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,9.86224549706094e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004678140103351,286.17413330078125,294.1499938964844,296.0416564941406,289.5881042480469,296.7648010253906,296.1864624023437,284.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627823096432394e-09,0.000997974188067,-0.0137963769957423,0.0,0.0,0.0,-0.0076027708128094,60.0,9.529755592346191,0.0,-6.790514817112125e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.35876669245772e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,9.855264943325892e-05,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,7.279082637978718e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,9.85523874987848e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004674817319028,286.16619873046875,294.1499938964844,296.0233459472656,289.5760498046875,296.7582397460937,296.1699523925781,284.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790016502141,0.0,0.0,0.0,-0.0075616361573338,60.0,9.44447898864746,0.0,-6.78086138350409e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.345381113234907e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.841168503044172e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,7.268670742632821e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,9.841143037192523e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004668131878133,286.150390625,294.1499938964844,295.9866638183594,289.5533447265625,296.7449035644531,296.1371765136719,284.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377911449500061e-09,0.0009958372684195,-0.0131416674703359,0.0,0.0,0.0,-0.0074788788333535,60.0,9.281075477600098,0.0,-6.761460724646895e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.070556640625,0.0,0.0,9.345381113234907e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.841168503044172e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,7.268670742632821e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,9.841143037192523e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004668131878133,286.150390625,294.1499938964844,295.9866638183594,289.5533447265625,296.7449035644531,296.1371765136719,284.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958426235243,5.377911449500061e-09,0.0009958372684195,-0.0131416674703359,0.0,0.0,0.0,-0.0074788788333535,60.0,9.281075477600098,0.0,-6.761460724646895e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.331954061053692e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,9.827028407016768e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.258226833073422e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.82700366876088e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0004661426064558,286.1346130371094,294.1499938964844,295.95001220703125,289.5326232910156,296.73114013671875,296.1047058105469,284.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210462727944787e-09,0.000994405359961,-0.0127029819414019,0.0,0.0,0.0,-0.007395866792649,60.0,9.131282806396484,0.0,-6.742028801909329e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.331954061053692e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,9.827028407016768e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.258226833073422e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,9.82700366876088e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0004661426064558,286.1346130371094,294.1499938964844,295.95001220703125,289.5326232910156,296.73114013671875,296.1047058105469,284.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.210462727944787e-09,0.000994405359961,-0.0127029819414019,0.0,0.0,0.0,-0.007395866792649,60.0,9.131282806396484,0.0,-6.742028801909329e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.317261719843371e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.81155681074597e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.246799214044586e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.81153207249008e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0004654088115785,286.11895751953125,294.1499938964844,295.913330078125,289.5137023925781,296.71697998046875,296.0726318359375,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928438812494,5.027254612599563e-09,0.0009928388753905,-0.0122230006381869,0.0,0.0,0.0,-0.0073050437495112,60.0,9.01123046875,0.0,-6.720799206050287e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,9.317261719843371e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.81155681074597e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.246799214044586e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04840087890625,0.0,0.0,9.81153207249008e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0004654088115785,286.11895751953125,294.1499938964844,295.913330078125,289.5137023925781,296.71697998046875,296.0726318359375,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928438812494,5.027254612599563e-09,0.0009928388753905,-0.0122230006381869,0.0,0.0,0.0,-0.0073050437495112,60.0,9.01123046875,0.0,-6.720799206050287e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.300382225774229e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.79378164629452e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,7.233669748529792e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,9.793756908038632e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0004645657318178,286.1033935546875,294.1499938964844,295.8766784667969,289.4961853027344,296.70245361328125,296.0411071777344,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910441003739,4.8167918542674215e-09,0.0009910393273457,-0.0116716064512729,0.0,0.0,0.0,-0.0072007086127996,60.0,8.895890235900879,0.0,-6.696453169752203e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.300382225774229e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,9.79378164629452e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,7.233669748529792e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,9.793756908038632e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0004645657318178,286.1033935546875,294.1499938964844,295.8766784667969,289.4961853027344,296.70245361328125,296.0411071777344,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910441003739,4.8167918542674215e-09,0.0009910393273457,-0.0116716064512729,0.0,0.0,0.0,-0.0072007086127996,60.0,8.895890235900879,0.0,-6.696453169752203e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352478027344,0.0,0.0,9.291353489970788e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.784273424884304e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,7.226646994240582e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,9.784249414224178e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0004641147970687,286.0956420898437,294.1499938964844,295.8583374023437,289.4879455566406,296.6950378417969,296.02557373046875,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900812292471,4.704222344997788e-09,0.0009900765726342,-0.0113766798749566,0.0,0.0,0.0,-0.0071449023671448,60.0,8.84032154083252,0.0,-6.683449527145059e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.282003884436564e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,9.774427599040791e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,7.219375402200967e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,9.774403588380665e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.000463647826109,286.0879211425781,294.1499938964844,295.8399963378906,289.48004150390625,296.68756103515625,296.01025390625,284.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890843648463,4.587659141463973e-09,0.0009890798246487,-0.0110712870955467,0.0,0.0,0.0,-0.0070871165953576,60.0,8.78596305847168,0.0,-6.669998242614383e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.262849198421463e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.754256461746992e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,7.204476423794404e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.754232451086864e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0004626910958904,286.0725402832031,294.1499938964844,295.8033447265625,289.4652099609375,296.6722717285156,295.980224609375,284.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870422072708,4.3488550538484105e-09,0.0009870377834886,-0.0104456162080168,0.0,0.0,0.0,-0.0069687315262854,60.0,8.681220054626465,0.0,-6.642481764629339e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.262849198421463e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,9.754256461746992e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,7.204476423794404e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,9.754232451086864e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0004626910958904,286.0725402832031,294.1499938964844,295.8033447265625,289.4652099609375,296.6722717285156,295.980224609375,284.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870422072708,4.3488550538484105e-09,0.0009870377834886,-0.0104456162080168,0.0,0.0,0.0,-0.0069687315262854,60.0,8.681220054626465,0.0,-6.642481764629339e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.243556996807456e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.733939805300906e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.189470488810912e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.733917249832302e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004617275262717,286.05731201171875,294.1499938964844,295.76666259765625,289.4516296386719,296.6566772460937,295.9510192871094,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.1083394464180856e-09,0.0009849810739979,-0.0098154479637742,0.0,0.0,0.0,-0.0068494966253638,60.0,8.581570625305176,0.0,-6.614825309725347e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,9.243556996807456e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,9.733939805300906e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,7.189470488810912e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,9.733917249832302e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004617275262717,286.05731201171875,294.1499938964844,295.76666259765625,289.4516296386719,296.6566772460937,295.9510192871094,284.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.1083394464180856e-09,0.0009849810739979,-0.0098154479637742,0.0,0.0,0.0,-0.0068494966253638,60.0,8.581570625305176,0.0,-6.614825309725347e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.22467588679865e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.714056795928629e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.174784695962444e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.714034240460025e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004607844748534,286.04217529296875,294.1499938964844,295.7300109863281,289.439208984375,296.6407165527344,295.9226379394531,284.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.872949960737061e-09,0.0009829681366682,-0.0091987019404768,0.0,0.0,0.0,-0.0067328033037483,60.0,8.487149238586426,0.0,-6.587814027625427e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.22467588679865e-05,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,9.714056795928629e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,7.174784695962444e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.714034240460025e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0004607844748534,286.04217529296875,294.1499938964844,295.7300109863281,289.439208984375,296.6407165527344,295.9226379394531,284.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.872949960737061e-09,0.0009829681366682,-0.0091987019404768,0.0,0.0,0.0,-0.0067328033037483,60.0,8.487149238586426,0.0,-6.587814027625427e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.20661841519177e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.69504108070396e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,7.160739187384024e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.695018525235356e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0004598825471475,286.0271911621094,294.1499938964844,295.6933288574219,289.42791748046875,296.6244201660156,295.89508056640625,284.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.6478242648740876e-09,0.0009810429764911,-0.0086088357493281,0.0,0.0,0.0,-0.0066211982630193,60.0,8.398051261901855,0.0,-6.562032695001109e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,9.20661841519177e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,9.69504108070396e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,7.160739187384024e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.695018525235356e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0004598825471475,286.0271911621094,294.1499938964844,295.6933288574219,289.42791748046875,296.6244201660156,295.89508056640625,284.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810465853661,3.6478242648740876e-09,0.0009810429764911,-0.0086088357493281,0.0,0.0,0.0,-0.0066211982630193,60.0,8.398051261901855,0.0,-6.562032695001109e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.198008046951144e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,9.685973782325163e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,7.15404239599593e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.68595122685656e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0004594525089487,286.0197448730469,294.1499938964844,295.67498779296875,289.42266845703125,296.6161193847656,295.881591796875,284.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404770226676874e-09,0.0009801252745091,-0.0083275660872459,0.0,0.0,0.0,-0.0065679834224283,60.0,8.355695724487305,0.0,-6.54975664815538e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.189679258270188e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.677203343017028e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,7.147564610932022e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,9.677180787548424e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004590365279,286.0122985839844,294.1499938964844,295.6566772460937,289.41766357421875,296.6077575683594,295.8683166503906,284.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436642304066595e-09,0.0009792374912649,-0.0080554969608783,0.0,0.0,0.0,-0.0065165082924067,60.0,8.314668655395508,0.0,-6.537894137181868e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.173765283776449e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.660444629844278e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,7.135186024243012e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.660422801971436e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004582416731864,285.99755859375,294.1499938964844,295.6199951171875,289.4084167480469,296.5908203125,295.8422241210937,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382310166667594e-09,0.0009775403887033,-0.0075356145389378,0.0,0.0,0.0,-0.0064181447960436,60.0,8.23592472076416,0.0,-6.515255535077813e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,9.173765283776449e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.660444629844278e-05,299.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,7.135186024243012e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.660422801971436e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004582416731864,285.99755859375,294.1499938964844,295.6199951171875,289.4084167480469,296.5908203125,295.8422241210937,284.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382310166667594e-09,0.0009775403887033,-0.0075356145389378,0.0,0.0,0.0,-0.0064181447960436,60.0,8.23592472076416,0.0,-6.515255535077813e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.158931788988411e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.644823876442388e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.123648538254201e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.644802048569544e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0004575008060783,285.98291015625,294.1499938964844,295.5833435058594,289.40008544921875,296.5735778808594,295.8168640136719,284.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053286734555627e-09,0.0009759589447639,-0.0070510120131075,0.0,0.0,0.0,-0.006326459813863,60.0,8.162246704101562,0.0,-6.494188653505263e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
