time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.158931788988411e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.644823876442388e-05,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.123648538254201e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.644802048569544e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0004575008060783,285.98291015625,294.1499938964844,295.5833435058594,289.40008544921875,296.5735778808594,295.8168640136719,284.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759619715623,3.053286734555627e-09,0.0009759589447639,-0.0070510120131075,0.0,0.0,0.0,-0.006326459813863,60.0,8.162246704101562,0.0,-6.494188653505263e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.14482370717451e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.629967098589988e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,7.112675666576251e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.629945270717144e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0004567961732391,285.9684143066406,294.1499938964844,295.5466613769531,289.39263916015625,296.5559997558594,295.7922058105469,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.8773825544448073e-09,0.0009744547423906,-0.0065900930203497,0.0,0.0,0.0,-0.0062392563559114,60.0,8.093119621276855,0.0,-6.474183322779936e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,9.14482370717451e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.629967098589988e-05,299.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,7.112675666576251e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,9.629945270717144e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0004567961732391,285.9684143066406,294.1499938964844,295.5466613769531,289.39263916015625,296.5559997558594,295.7922058105469,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457594566,2.8773825544448073e-09,0.0009744547423906,-0.0065900930203497,0.0,0.0,0.0,-0.0062392563559114,60.0,8.093119621276855,0.0,-6.474183322779936e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,9.131072147283704e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.615485760150476e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,7.10197928128764e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.615464659873396e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0004561093519441,285.9540405273437,294.1499938964844,295.510009765625,289.3860168457031,296.5381164550781,295.7683410644531,284.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912271723,2.7059212648339326e-09,0.0009729884914122,-0.0061408109031617,0.0,0.0,0.0,-0.0061542550101876,60.0,8.028078079223633,0.0,-6.454713030734639e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,9.131072147283704e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.615485760150476e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418640136719,0.0,0.0,7.10197928128764e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.615464659873396e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0004561093519441,285.9540405273437,294.1499938964844,295.510009765625,289.3860168457031,296.5381164550781,295.7683410644531,284.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729912271723,2.7059212648339326e-09,0.0009729884914122,-0.0061408109031617,0.0,0.0,0.0,-0.0061542550101876,60.0,8.028078079223633,0.0,-6.454713030734639e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.124151256401092e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.60819743340835e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.096595800248906e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.608176333131269e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004557636857498,285.9469299316406,294.1499938964844,295.4916687011719,289.3829650878906,296.5290222167969,295.75689697265625,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633177047831e-09,0.0009722505928948,-0.0059147085994482,0.0,0.0,0.0,-0.0061114784330129,60.0,7.997387409210205,0.0,-6.444925304549542e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.117149602388964e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,9.600823977962136e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,7.091150473570451e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,9.600803605280817e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.000455413974123,285.9398498535156,294.1499938964844,295.47332763671875,289.380126953125,296.5198669433594,295.7457275390625,284.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097150640795,2.532336340621555e-09,0.0009715039050206,-0.005685961805284,0.0,0.0,0.0,-0.0060682003386318,60.0,7.967472076416016,0.0,-6.435030996954083e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.10290254978463e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,9.58582095336169e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,7.080068462528288e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.58580058068037e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0004547024145722,285.9257507324219,294.1499938964844,295.4366760253906,289.3749389648437,296.5013732910156,295.7239990234375,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699874208308,2.354706429841258e-09,0.0009699850925244,-0.0052205086685717,0.0,0.0,0.0,-0.0059801419265568,60.0,7.909080028533935,0.0,-6.414921926989336e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,9.10290254978463e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,9.58582095336169e-05,299.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92218017578125,0.0,0.0,7.080068462528288e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.58580058068037e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0004547024145722,285.9257507324219,294.1499938964844,295.4366760253906,289.3749389648437,296.5013732910156,295.7239990234375,284.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699874208308,2.354706429841258e-09,0.0009699850925244,-0.0052205086685717,0.0,0.0,0.0,-0.0059801419265568,60.0,7.909080028533935,0.0,-6.414921926989336e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.0878973423969e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,9.570019028615206e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,7.068397098919377e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.569999383529648e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004539529327303,285.91180419921875,294.1499938964844,295.3999938964844,289.370361328125,296.48260498046875,295.703857421875,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683875832706,2.1676331840581042e-09,0.0009683854295872,-0.0047303074970841,0.0,0.0,0.0,-0.0058874017558991,60.0,7.853549480438232,0.0,-6.393777596258587e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.0878973423969e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,9.570019028615206e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,7.068397098919377e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,9.569999383529648e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,0.0004539529327303,285.91180419921875,294.1499938964844,295.3999938964844,289.370361328125,296.48260498046875,295.703857421875,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683875832706,2.1676331840581042e-09,0.0009683854295872,-0.0047303074970841,0.0,0.0,0.0,-0.0058874017558991,60.0,7.853549480438232,0.0,-6.393777596258587e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.072328975889832e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.553624840918928e-05,299.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,7.056287722662091e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.553604468237609e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004531753365881,285.89794921875,294.1499938964844,295.36334228515625,289.3663635253906,296.463623046875,295.6849365234375,284.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667277918197,1.973542884670109e-09,0.0009667258127592,-0.0042217154987156,0.0,0.0,0.0,-0.0057911830954253,60.0,7.799752712249756,0.0,-6.37187724805699e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.072328975889832e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,9.553624840918928e-05,299.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,7.056287722662091e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,9.553604468237609e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,0.0004531753365881,285.89794921875,294.1499938964844,295.36334228515625,289.3663635253906,296.463623046875,295.6849365234375,284.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667277918197,1.973542884670109e-09,0.0009667258127592,-0.0042217154987156,0.0,0.0,0.0,-0.0057911830954253,60.0,7.799752712249756,0.0,-6.37187724805699e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,9.056380804395304e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.53683047555387e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.043883670121431e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.536810830468312e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0004523787938524,285.8842468261719,294.1499938964844,295.32666015625,289.3629150390625,296.4443359375,295.6683654785156,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650273714214,1.774728586312335e-09,0.0009650256251916,-0.0037007413338869,0.0,0.0,0.0,-0.005692621693015,60.0,7.748587608337402,0.0,-6.349482362111304e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,9.056380804395304e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.53683047555387e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.043883670121431e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.536810830468312e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0004523787938524,285.8842468261719,294.1499938964844,295.32666015625,289.3629150390625,296.4443359375,295.6683654785156,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650273714214,1.774728586312335e-09,0.0009650256251916,-0.0037007413338869,0.0,0.0,0.0,-0.005692621693015,60.0,7.748587608337402,0.0,-6.349482362111304e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.048254287336022e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.528272494208068e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,7.03756304574199e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.52825284912251e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,0.0004519729118328,285.87744140625,294.1499938964844,295.3083190917969,289.361328125,296.4346008300781,295.6607666015625,284.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964161241427,1.6734222896275242e-09,0.0009641595534048,-0.0034352766815572,0.0,0.0,0.0,-0.0056424010545015,60.0,7.723676204681396,-0.0,-6.338086677715182e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.0402812929824e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,9.5198760391213e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,7.03136101947166e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,9.519856394035742e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0004515746841207,285.87066650390625,294.1499938964844,295.2900085449219,289.3598937988281,296.4248352050781,295.6537475585937,284.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633110021241,1.574024910411253e-09,0.0009633094305172,-0.0031748134642839,0.0,0.0,0.0,-0.0055931243114173,60.0,7.699374198913574,-0.0,-6.326914814280826e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.025378676597028e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,9.504182526143268e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,7.019769691396505e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.504163608653472e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0004508303245529,285.8577880859375,294.1499938964844,295.2533264160156,289.3572692871094,296.4053039550781,295.641845703125,284.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534326964057,1.379936609424703e-09,0.0009534312994219,-0.0026744364295154,0.0,0.0,0.0,-0.0054555954411625,60.0,7.6142425537109375,-0.0,-6.306060384986267e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.025378676597028e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,9.504182526143268e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,7.019769691396505e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,9.504163608653472e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0004508303245529,285.8577880859375,294.1499938964844,295.2533264160156,289.3572692871094,296.4053039550781,295.641845703125,284.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009534326964057,1.379936609424703e-09,0.0009534312994219,-0.0026744364295154,0.0,0.0,0.0,-0.0054555954411625,60.0,7.6142425537109375,-0.0,-6.306060384986267e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.01761741260998e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.496009442955256e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,7.013732829364017e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.49599052546546e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0004504427197389,285.85113525390625,294.1499938964844,295.2166748046875,289.35498046875,296.3871765136719,295.6312561035156,284.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007848239038139,1.1150833589823606e-09,0.0007848227978684,-0.0021467457991093,0.0,0.0,0.0,-0.0044881585054099,60.0,7.091973304748535,-0.0,-6.295208265783003e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.01761741260998e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,9.496009442955256e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,7.013732829364017e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.49599052546546e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0004504427197389,285.85113525390625,294.1499938964844,295.2166748046875,289.35498046875,296.3871765136719,295.6312561035156,284.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007848239038139,1.1150833589823606e-09,0.0007848227978684,-0.0021467457991093,0.0,0.0,0.0,-0.0044881585054099,60.0,7.091973304748535,-0.0,-6.295208265783003e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.001461876323447e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.478996798861772e-05,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.001167250564322e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,9.478977881371976e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0004496357869356,285.825927734375,294.1499938964844,295.17999267578125,289.3529968261719,296.36846923828125,295.62384033203125,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665017667226,9.972462855500908e-10,0.0008665007771924,-0.0017552741337567,0.0,0.0,0.0,-0.0048453649505972,60.0,7.093550682067871,-0.0,-6.2726620342346e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.001461876323447e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.478996798861772e-05,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.001167250564322e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,9.478977881371976e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0004496357869356,285.825927734375,294.1499938964844,295.17999267578125,289.3529968261719,296.36846923828125,295.62384033203125,284.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008665017667226,9.972462855500908e-10,0.0008665007771924,-0.0017552741337567,0.0,0.0,0.0,-0.0048453649505972,60.0,7.093550682067871,-0.0,-6.2726620342346e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.001485159387812e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.4790208095219e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,7.001184712862596e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.479002619627865e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0004496370092965,285.8622131347656,294.1499938964844,295.1433410644531,289.3512268066406,296.34716796875,295.6073608398437,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005902593256905,7.207558438970804e-10,0.0005902586271986,-0.001304620062001,0.0,0.0,0.0,-0.0033316425979137,60.0,5.745683670043945,-0.0,-6.272684061059408e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.001485159387812e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.4790208095219e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,7.001184712862596e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.479002619627865e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0004496370092965,285.8622131347656,294.1499938964844,295.1433410644531,289.3512268066406,296.34716796875,295.6073608398437,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005902593256905,7.207558438970804e-10,0.0005902586271986,-0.001304620062001,0.0,0.0,0.0,-0.0033316425979137,60.0,5.745683670043945,-0.0,-6.272684061059408e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,4.387570879771374e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,4.620334948413074e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,3.4125696402043104e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,4.620325853466056e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.000219165434828,285.8778381347656,294.1499938964844,295.125,289.35040283203125,296.3035888671875,295.58843994140625,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005021841498091,6.194723067842745e-10,0.0005021835677325,-0.0011264191707596,0.0,0.0,0.0,-0.0028233721386641,60.0,5.459357738494873,-0.0,-1.4902978406894363e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,-4.8730700655141845e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,-5.131589932716452e-05,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,-3.79018165403977e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,-5.131580110173672e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,-0.0002434168272884,285.9098205566406,294.1499938964844,295.1066589355469,289.3496398925781,296.2666931152344,295.5287475585937,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009179895278066,7.90075449508265e-10,0.000917988771107,-0.0011591322254389,0.0,0.0,0.0,-0.0049511934630572,60.0,4.885095596313477,-0.0,-1.838356666894469e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,3.608265615184792e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,3.799686601269059e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,2.806440534186549e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,3.799679325311445e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001802380720619,286.15997314453125,294.1499938964844,295.08758544921875,289.348876953125,296.01373291015625,295.3377380371094,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002658977755345,3.6211886267345506e-10,0.0002658973971847,-0.0006861193105578,0.0,0.0,0.0,-0.0015158490277826,60.0,8.080761909484863,-0.0,-1.0079064693968576e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,2.6952118787448853e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,2.838194632204249e-05,299.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,2.096284515573643e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,2.8381893571349792e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001346297212876,286.162109375,294.1499938964844,295.07000732421875,289.3481750488281,296.0086975097656,295.3376770019531,284.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002876959333661,3.5971056688843817e-10,0.0002876955841202,-0.0006579897017218,0.0,0.0,0.0,-0.0016204337589442,60.0,5.013345718383789,-0.0,-5.623529197862353e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.9801257015788e-06,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,8.403477295360062e-06,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,6.206790203577839e-06,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,8.40346092445543e-06,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,3.986187948612496e-05,286.1705322265625,294.1499938964844,295.0333251953125,289.3467712402344,295.93212890625,295.2843017578125,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002408497966825,2.624200856615744e-10,0.0002408495347481,-0.0004490573774091,0.0,0.0,0.0,-0.0013328285422176,60.0,3.567558765411377,-0.0,-4.929952002186151e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,7.9801257015788e-06,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,8.403477295360062e-06,299.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,6.206790203577839e-06,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,8.40346092445543e-06,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,3.986187948612496e-05,286.1705322265625,294.1499938964844,295.0333251953125,289.3467712402344,295.93212890625,295.2843017578125,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002408497966825,2.624200856615744e-10,0.0002408495347481,-0.0004490573774091,0.0,0.0,0.0,-0.0013328285422176,60.0,3.567558765411377,-0.0,-4.929952002186151e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,-0.0001529842556919,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,-0.000161100164405,299.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,-0.0001189882386825,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,-0.0001610998733667,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,-0.0007641786360181,286.39630126953125,294.1499938964844,294.9966735839844,289.3453674316406,295.68194580078125,295.1405334472656,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121414765715,8.079108493319605e-10,0.0012121406616643,-0.0009118699235841,0.0,0.0,0.0,-0.0063934242352843,60.0,5.607128620147705,0.0,-1.81182187475315e-07,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,-0.0001529842556919,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,-0.000161100164405,299.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,-0.0001189882386825,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,-0.0001610998733667,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,-0.0007641786360181,286.39630126953125,294.1499938964844,294.9966735839844,289.3453674316406,295.68194580078125,295.1405334472656,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121414765715,8.079108493319605e-10,0.0012121406616643,-0.0009118699235841,0.0,0.0,0.0,-0.0063934242352843,60.0,5.607128620147705,0.0,-1.81182187475315e-07,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.04328771866858e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.523039625491948e-05,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.033695874270052e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,9.523022163193672e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0004517254419624,286.5489196777344,294.1499938964844,294.9599914550781,289.34393310546875,295.5606689453125,295.0531311035156,284.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,0.0012495820410549,-6.061782742428077e-10,-0.0012495814589783,0.0003440709551796,0.0,0.0,0.0,0.00651709549129,60.0,4.892900466918945,-0.0,-6.331018909122578e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.04328771866858e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.523039625491948e-05,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.033695874270052e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,9.523022163193672e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0004517254419624,286.5489196777344,294.1499938964844,294.9599914550781,289.34393310546875,295.5606689453125,295.0531311035156,284.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,0.0012495820410549,-6.061782742428077e-10,-0.0012495814589783,0.0003440709551796,0.0,0.0,0.0,0.00651709549129,60.0,4.892900466918945,-0.0,-6.331018909122578e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,4.437124516698532e-06,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,4.672516752179945e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,3.4511106150603155e-06,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,4.672508111980278e-06,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,2.216408756794408e-05,286.5426940917969,294.1499938964844,294.9416809082031,289.3431701660156,295.5539855957031,295.0553894042969,284.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6520403480390087e-05,3.834297115923313e-11,2.652036528161261e-05,-7.428391108987853e-05,0.0,0.0,0.0,-0.0001525542465969,60.0,3.3561055660247803,-0.0,-1.5241377604446882e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,2.36122946262185e-06,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,2.486494167897036e-06,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,1.8365192318015035e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,2.4864896204235265e-06,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,1.1794687452493235e-05,286.5412292480469,294.1499938964844,294.92333984375,289.3423767089844,295.5539855957031,295.0556945800781,284.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5157460186164823e-05,3.1466433625393364e-11,2.515742926334497e-05,-5.756839891546406e-05,0.0,0.0,0.0,-0.0001417052408214,60.0,2.2670042514801025,-0.0,-4.31615854168399e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,5.867773893442063e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,6.179062665978563e-07,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,4.563842423976894e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,6.179051297294791e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,2.9310390345926862e-06,286.5409240722656,294.1499938964844,294.8866577148437,289.3406982421875,295.5540771484375,295.0556945800781,284.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.252817911445163e-06,7.820626091170624e-12,6.252810180740198e-06,-1.4307771380117629e-05,0.0,0.0,0.0,-3.522027691360563e-05,60.0,1.2774615287780762,-0.0,-2.6654329784991937e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,5.867773893442063e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,6.179062665978563e-07,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,4.563842423976894e-07,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,6.179051297294791e-07,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,2.9310390345926862e-06,286.5409240722656,294.1499938964844,294.8866577148437,289.3406982421875,295.5540771484375,295.0556945800781,284.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.252817911445163e-06,7.820626091170624e-12,6.252810180740198e-06,-1.4307771380117629e-05,0.0,0.0,0.0,-3.522027691360563e-05,60.0,1.2774615287780762,-0.0,-2.6654329784991937e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
