time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,-3.3215769690286834e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,-3.497788725326245e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,-2.5834591355078373e-08,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,-3.4977823304416233e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,-1.659176263046902e-07,286.5406188964844,294.1499938964844,294.8500061035156,289.3388061523437,295.55419921875,295.0556640625,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,3.548691154264816e-07,-4.4358074613622123e-13,-3.548686606791307e-07,8.1141507735083e-07,0.0,0.0,0.0,1.9987201085314155e-06,60.0,0.9703572392463684,-0.0,-8.541017760123164e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,-3.3215769690286834e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,-3.497788725326245e-08,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,-2.5834591355078373e-08,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,-3.4977823304416233e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,-1.659176263046902e-07,286.5406188964844,294.1499938964844,294.8500061035156,289.3388061523437,295.55419921875,295.0556640625,284.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,3.548691154264816e-07,-4.4358074613622123e-13,-3.548686606791307e-07,8.1141507735083e-07,0.0,0.0,0.0,1.9987201085314155e-06,60.0,0.9703572392463684,-0.0,-8.541017760123164e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,-4.3491540230311536e-11,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,-4.579879531174669e-11,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,-3.3826889206389765e-11,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,-4.579870857557289e-11,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,-2.1724662346844776e-10,286.5406494140625,294.1499938964844,294.8148498535156,289.3385925292969,295.55419921875,295.0556640625,284.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,4.66516492103608e-10,-6.164190688205749e-16,-4.665158814809445e-10,1.0664605865073895e-09,0.0,0.0,0.0,2.6338966563344e-09,60.0,0.8426626324653625,-0.0,-1.4643019390877922e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,-4.3491540230311536e-11,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,-4.579879531174669e-11,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,-3.3826889206389765e-11,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,-4.579870857557289e-11,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,-2.1724662346844776e-10,286.5406494140625,294.1499938964844,294.8148498535156,289.3385925292969,295.55419921875,295.0556640625,284.7072448730469,0.0,0.0,0.0,0.0,1.0,1.0,4.66516492103608e-10,-6.164190688205749e-16,-4.665158814809445e-10,1.0664605865073895e-09,0.0,0.0,0.0,2.6338966563344e-09,60.0,0.8426626324653625,-0.0,-1.4643019390877922e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-7.419145159337504e-12,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-7.812735701440143e-12,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-5.770469605620443e-12,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-7.812720956290597e-12,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-3.705971640677319e-11,286.54071044921875,294.1499938964844,294.7825927734375,289.3419494628906,295.5541687011719,295.0556640625,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.67715899133259e-11,-1.0749970419312183e-16,-8.677147889102342e-11,1.9281028162954075e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7617846727371216,-0.0,-4.261169125804444e-22,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-7.419145159337504e-12,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-7.812735701440143e-12,299.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-5.770469605620443e-12,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-7.812720956290597e-12,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-3.705971640677319e-11,286.54071044921875,294.1499938964844,294.7825927734375,289.3419494628906,295.5541687011719,295.0556640625,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,8.67715899133259e-11,-1.0749970419312183e-16,-8.677147889102342e-11,1.9281028162954075e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7617846727371216,-0.0,-4.261169125804444e-22,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-4.093321601811306e-12,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-4.310474720214952e-12,299.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-3.18370742095897e-12,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-4.31046691395931e-12,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-2.044674152212877e-11,286.54071044921875,294.1499938964844,294.7674865722656,289.3448791503906,295.5541687011719,295.0556640625,284.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.0318044869657186e-11,-6.222405277437067e-17,-5.031798241961205e-11,1.1023335716453528e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.729964017868042,-0.0,-1.2970978593817288e-22,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-2.302493265493588e-12,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-2.424642084331019e-12,299.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-1.7908353836318393e-12,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-2.4246375306818946e-12,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-1.1501291238835698e-11,286.5407409667969,294.1499938964844,294.7530212402344,289.3486022949219,295.5541687011719,295.0556640625,284.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,2.6808090469732093e-11,-3.395754754670245e-17,-2.680805750998605e-11,5.943019687482119e-11,0.0,0.0,0.0,1.4551915228366852e-10,60.0,0.7002880573272705,-0.0,-4.104098715421524e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-7.674977732345656e-13,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-8.082140100403039e-13,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-5.969451278772797e-13,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-8.082125463673706e-13,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-3.833764035399145e-12,286.5407409667969,294.1499938964844,294.73651123046875,289.3541259765625,295.5541687011719,295.0556640625,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.6520007584119867e-11,1.2557193132692937e-17,-1.65200197271842e-11,3.199344261739512e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6668480038642883,-0.0,-4.560170206963366e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,-2.5583260011320683e-13,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,-2.694046700134345e-13,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,-1.9898171380993562e-13,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,-2.694041821224569e-13,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,-1.2779213451330484e-12,286.5407409667969,294.1499938964844,294.7259826660156,289.3583984375,295.5541687011719,295.0556640625,284.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1320311875395728e-11,-1.3051838040012908e-17,-1.1320298864969658e-11,1.995649825947688e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6445590257644653,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.9667114986864362e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,3.12409724756435e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,2.307451651972769e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,3.124091563222464e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,1.4819158877799057e-07,286.5406188964844,294.1499938964844,294.70123291015625,289.3711242675781,295.55419921875,295.0556640625,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.161220547553967e-07,3.953881764096753e-13,3.1612165685146465e-07,-7.233638257275743e-07,0.0,0.0,0.0,-1.780616003088653e-06,60.0,0.5957918167114258,-0.0,-6.813522016285278e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.9667114986864362e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,3.12409724756435e-08,299.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,2.307451651972769e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,3.124091563222464e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,1.4819158877799057e-07,286.5406188964844,294.1499938964844,294.70123291015625,289.3711242675781,295.55419921875,295.0556640625,284.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.161220547553967e-07,3.953881764096753e-13,3.1612165685146465e-07,-7.233638257275743e-07,0.0,0.0,0.0,-1.780616003088653e-06,60.0,0.5957918167114258,-0.0,-6.813522016285278e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.754641741375963e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,2.9007770763200824e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,2.142507753433165e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,2.9007716761952906e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,1.3759838566329563e-06,286.5406188964844,294.1499938964844,294.6785583496094,289.3865661621094,295.55419921875,295.0556640625,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9357372568483697e-06,3.6717469342750775e-12,2.935733391495887e-06,-6.717369160469389e-06,0.0,0.0,0.0,-1.653609797358513e-05,60.0,0.5625842809677124,-0.0,-5.874233933479689e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.754641741375963e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,2.9007770763200824e-07,299.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,2.142507753433165e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,2.9007716761952906e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,1.3759838566329563e-06,286.5406188964844,294.1499938964844,294.6785583496094,289.3865661621094,295.55419921875,295.0556640625,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9357372568483697e-06,3.6717469342750775e-12,2.935733391495887e-06,-6.717369160469389e-06,0.0,0.0,0.0,-1.653609797358513e-05,60.0,0.5625842809677124,-0.0,-5.874233933479689e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,1.9303467979625566e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,2.032752718150732e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,1.5013868051028112e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,2.032749080171925e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.642364602768794e-06,286.541015625,294.1499938964844,294.6578369140625,289.4045715332031,295.5536193847656,295.055908203125,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.05687483685324e-05,2.572645221854408e-11,2.0568722902680747e-05,-4.706658000941388e-05,0.0,0.0,0.0,-0.0001158579398179,60.0,0.6093229651451111,-0.0,-2.884640269706917e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,1.9303467979625566e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,2.032752718150732e-06,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,1.5013868051028112e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,2.032749080171925e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,9.642364602768794e-06,286.541015625,294.1499938964844,294.6578369140625,289.4045715332031,295.5536193847656,295.055908203125,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.05687483685324e-05,2.572645221854408e-11,2.0568722902680747e-05,-4.706658000941388e-05,0.0,0.0,0.0,-0.0001158579398179,60.0,0.6093229651451111,-0.0,-2.884640269706917e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,2.850037844837061e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,3.0012340630491963e-06,299.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,2.2167050701682456e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,3.0012286060809856e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,1.4236356037145017e-05,286.5412292480469,294.1499938964844,294.6481018066406,289.4144287109375,295.5532531738281,295.0560302734375,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.036858652194496e-05,3.798361625229063e-11,3.0368548323167488e-05,-6.949106318643317e-05,0.0,0.0,0.0,-0.0001710576470941,60.0,0.6436574459075928,-0.0,-6.288140841359535e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,4.496982001001015e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,4.7355497372336686e-06,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,3.4976669667230453e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,4.735541097034002e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,2.246308395115193e-05,286.5414733886719,294.1499938964844,294.6387939453125,289.4248962402344,295.55291748046875,295.0561828613281,284.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.792422987520695e-05,5.993977536533635e-11,4.7924171667546034e-05,-0.0001096585110644,0.0,0.0,0.0,-0.0002699426258914,60.0,0.707306444644928,-0.0,-1.5655370055878135e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.319708624389024e-06,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.814124496188016e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,7.248691417771624e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.81410630629398e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,4.6553308493457735e-05,286.54327392578125,294.1499938964844,294.6212463378906,289.4473571777344,295.5496826171875,295.0570373535156,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.93064240901731e-05,1.242078107033251e-10,9.930630039889364e-05,-0.0002272382407682,0.0,0.0,0.0,-0.0005593650275841,60.0,0.958998441696167,-0.0,-6.723968049016094e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.319708624389024e-06,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.814124496188016e-06,299.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,7.248691417771624e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.81410630629398e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,4.6553308493457735e-05,286.54327392578125,294.1499938964844,294.6212463378906,289.4473571777344,295.5496826171875,295.0570373535156,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.93064240901731e-05,1.242078107033251e-10,9.930630039889364e-05,-0.0002272382407682,0.0,0.0,0.0,-0.0005593650275841,60.0,0.958998441696167,-0.0,-6.723968049016094e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,1.5649988199584186e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,1.648022953304462e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,1.2172262358944865e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,1.6480200429214165e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,7.817398727638647e-05,286.54620361328125,294.1499938964844,294.60504150390625,289.4717712402344,295.5431213378906,295.0577392578125,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667595497565,2.0857485183434216e-10,0.0001667593460297,-0.0003815876552835,0.0,0.0,0.0,-0.0009393094223923,60.0,1.344304442405701,-0.0,-1.896046430971409e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,1.5649988199584186e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,1.648022953304462e-05,299.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,1.2172262358944865e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,1.6480200429214165e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,7.817398727638647e-05,286.54620361328125,294.1499938964844,294.60504150390625,289.4717712402344,295.5431213378906,295.0577392578125,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667595497565,2.0857485183434216e-10,0.0001667593460297,-0.0003815876552835,0.0,0.0,0.0,-0.0009393094223923,60.0,1.344304442405701,-0.0,-1.896046430971409e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,2.4567565560573712e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,2.587088965810836e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.910818355099764e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.587084236438386e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0001227185857715,286.5473937988281,294.1499938964844,294.58990478515625,289.4979248046875,295.5335693359375,295.0557556152344,284.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617820282466,3.274243376427677e-10,0.0002617817081045,-0.0005990225472487,0.0,0.0,0.0,-0.0014745448715984,60.0,1.918363332748413,-0.0,-4.672453535192744e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,2.4567565560573712e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,2.587088965810836e-05,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,1.910818355099764e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,2.587084236438386e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0001227185857715,286.5473937988281,294.1499938964844,294.58990478515625,289.4979248046875,295.5335693359375,295.0557556152344,284.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002617820282466,3.274243376427677e-10,0.0002617817081045,-0.0005990225472487,0.0,0.0,0.0,-0.0014745448715984,60.0,1.918363332748413,-0.0,-4.672453535192744e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,3.683675458887592e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,3.8790967664681375e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,2.8650923923123628e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,3.879089490510523e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001840049953898,286.5465087890625,294.1499938964844,294.5757141113281,289.5256042480469,295.5234680175781,295.0537109375,284.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003553781134542,4.537435427387493e-10,0.0003553776477929,-0.0008375218021683,0.0,0.0,0.0,-0.0020074220374226,60.0,2.435642004013061,-0.0,-1.0504691339008332e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,3.683675458887592e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,3.8790967664681375e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,2.8650923923123628e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,3.879089490510523e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,0.0001840049953898,286.5465087890625,294.1499938964844,294.5757141113281,289.5256042480469,295.5234680175781,295.0537109375,284.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003553781134542,4.537435427387493e-10,0.0003553776477929,-0.0008375218021683,0.0,0.0,0.0,-0.0020074220374226,60.0,2.435642004013061,-0.0,-1.0504691339008332e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,4.2080009734490886e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,4.431237903190777e-05,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,3.2729025406297296e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,4.431229899637401e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0002101958234561,286.5423583984375,294.1499938964844,294.56890869140625,289.5399780273437,295.5180969238281,295.0513916015625,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004748335049953,5.873099229170007e-10,0.0004748329229187,-0.001069214544259,0.0,0.0,0.0,-0.0026705677155405,60.0,2.969430685043335,-0.0,-1.3707937007723105e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.005136234918609e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.48286397033371e-05,299.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,7.004022336332127e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.482846508035436e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0004498198104556,286.5551147460937,294.1499938964844,294.5622253417969,289.5546264648437,295.4839782714844,295.0064697265625,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005312698194757,7.061519147200102e-10,0.0005312690627761,-0.001325215329416,0.0,0.0,0.0,-0.0030285206157714,60.0,3.578499555587769,-0.0,-6.277703334944817e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,9.004616731544957e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.482316818321124e-05,299.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.00361852068454e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,9.482300083618612e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0004497939080465,286.5565490722656,294.1499938964844,294.5533752441406,289.5750427246094,295.438720703125,294.9836730957031,284.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008492569904774,1.0181867571290582e-09,0.0008492560009472,-0.0018275716574862,0.0,0.0,0.0,-0.0047681643627583,60.0,4.8333024978637695,-0.0,-6.276974318097929e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,9.013310045702384e-05,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,9.491471428191288e-05,299.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.010380068095401e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,9.491453965893017e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0004502281371969,286.5276184082031,294.1499938964844,294.5492553710937,289.5848083496094,295.4305725097656,294.97564697265625,284.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00080141518265,1.077653299930148e-09,0.0008014141349121,-0.0020317509770393,0.0,0.0,0.0,-0.0045546083711087,60.0,5.128014087677002,-0.0,-6.28910044042641e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.035692346515134e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.515040437690914e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,7.027787796687335e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.5150237029884e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0004513462190516,286.5108337402344,294.1499938964844,294.53662109375,289.61590576171875,295.4161071777344,294.9619445800781,284.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009221957297995,1.4750133336960403e-09,0.000922194274608,-0.0029556285589933,0.0,0.0,0.0,-0.0053416267037391,60.0,6.288653373718262,-0.0,-6.320363610257118e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,9.035692346515134e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,9.515040437690914e-05,299.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,7.027787796687335e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.5150237029884e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.0004513462190516,286.5108337402344,294.1499938964844,294.53662109375,289.61590576171875,295.4161071777344,294.9619445800781,284.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009221957297995,1.4750133336960403e-09,0.000922194274608,-0.0029556285589933,0.0,0.0,0.0,-0.0053416267037391,60.0,6.288653373718262,-0.0,-6.320363610257118e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.07241555978544e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.5537121524103e-05,299.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,7.056350295897573e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.553695417707786e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004531806625891,286.485595703125,294.1499938964844,294.5240783691406,289.64776611328125,295.4007263183594,294.9418640136719,284.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008120263228192,1.818211803339409e-09,0.0008120245183818,-0.0039680548943579,0.0,0.0,0.0,-0.0049432376399636,60.0,6.847720623016357,-0.0,-6.371833904950108e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.07241555978544e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.5537121524103e-05,299.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,7.056350295897573e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.553695417707786e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004531806625891,286.485595703125,294.1499938964844,294.5240783691406,289.64776611328125,295.4007263183594,294.9418640136719,284.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008120263228192,1.818211803339409e-09,0.0008120245183818,-0.0039680548943579,0.0,0.0,0.0,-0.0049432376399636,60.0,6.847720623016357,-0.0,-6.371833904950108e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.121761831920594e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,9.605676314095037e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,7.094730972312391e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,9.605659579392524e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004556456697173,286.4798278808594,294.1499938964844,294.511474609375,289.6801147460937,295.385009765625,294.9141540527344,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004902855725958,2.1054105125983824e-09,0.0004902834771201,-0.0050448141992092,0.0,0.0,0.0,-0.0034560365602374,60.0,6.231723785400391,-0.0,-6.441325695050183e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,9.121761831920594e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,9.605676314095037e-05,299.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,7.094730972312391e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,9.605659579392524e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004556456697173,286.4798278808594,294.1499938964844,294.511474609375,289.6801147460937,295.385009765625,294.9141540527344,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004902855725958,2.1054105125983824e-09,0.0004902834771201,-0.0050448141992092,0.0,0.0,0.0,-0.0034560365602374,60.0,6.231723785400391,-0.0,-6.441325695050183e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.14114498300478e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.626086830394344e-05,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329162597656,0.0,0.0,7.109806028893217e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,9.62607009569183e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0004566138668451,286.444580078125,294.1499938964844,294.50506591796875,289.6964416503906,295.3742980957031,294.89654541015625,284.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002861511602532,2.1403412375775588e-09,0.0002861490065697,-0.0053407703526318,0.0,0.0,0.0,-0.0024457790423184,60.0,7.144892692565918,-0.0,-6.468725644026564e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,9.158616740023716e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.644485544413328e-05,299.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,7.123395334929228e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,9.644468809710816e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0004574866325128,286.4230651855469,294.1499938964844,294.4985656738281,289.7128295898437,295.3612670898437,294.8748779296875,284.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198946993099,2.189596282065054e-09,0.0001198925092467,-0.0056365062482655,0.0,0.0,0.0,-0.0016324024181813,60.0,7.407884120941162,-0.0,-6.493472426427617e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
