time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.09943992155604e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.582169150235131e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.077368354657665e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.58215241553262e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0004545307310763,286.4086608886719,294.1499938964844,294.4851989746094,289.7456359863281,295.32989501953125,294.82568359375,284.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019565280526876,3.2981424258338166e-09,0.0019565247930586,-0.0067141968756914,0.0,0.0,0.0,-0.0113664688542485,60.0,7.493868350982666,-0.0,-6.40982165123205e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.09943992155604e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.582169150235131e-05,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.077368354657665e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.58215241553262e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0004545307310763,286.4086608886719,294.1499938964844,294.4851989746094,289.7456359863281,295.32989501953125,294.82568359375,284.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019565280526876,3.2981424258338166e-09,0.0019565247930586,-0.0067141968756914,0.0,0.0,0.0,-0.0113664688542485,60.0,7.493868350982666,-0.0,-6.40982165123205e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.183895599562676e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.671104635344818e-05,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,7.143056427594274e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.671088628238068e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000458749505924,286.48004150390625,294.1499938964844,294.4711608886719,289.77838134765625,295.0564880371094,294.6343994140625,284.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001165583380497,2.498298901087992e-09,0.0001165558351203,-0.0064513836987316,0.0,0.0,0.0,-0.0017553992802277,60.0,11.093284606933594,-0.0,-6.529342755356994e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.183895599562676e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.671104635344818e-05,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,7.143056427594274e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.671088628238068e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.000458749505924,286.48004150390625,294.1499938964844,294.4711608886719,289.77838134765625,295.0564880371094,294.6343994140625,284.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001165583380497,2.498298901087992e-09,0.0001165558351203,-0.0064513836987316,0.0,0.0,0.0,-0.0017553992802277,60.0,11.093284606933594,-0.0,-6.529342755356994e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.065322956303136e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.546241926727816e-05,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.050832937238738e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.546225919621064e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0004528266726993,286.40826416015625,294.1499938964844,294.45623779296875,289.810791015625,295.021484375,294.5973205566406,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030397868249565,3.9616074865023165e-09,0.0030397828668355,-0.0073751411400735,0.0,0.0,0.0,-0.0171130541712045,60.0,10.134986877441406,-0.0,-6.361826621059663e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,9.065322956303136e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.546241926727816e-05,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,7.050832937238738e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,9.546225919621064e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0004528266726993,286.40826416015625,294.1499938964844,294.45623779296875,289.810791015625,295.021484375,294.5973205566406,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030397868249565,3.9616074865023165e-09,0.0030397828668355,-0.0073751411400735,0.0,0.0,0.0,-0.0171130541712045,60.0,10.134986877441406,-0.0,-6.361826621059663e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,9.17406941880472e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.660756768425928e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,7.135413034120575e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.660741488914935e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0004582588735502,286.6975402832031,294.1499938964844,294.4402770996094,289.8427429199219,294.6722412109375,294.23077392578125,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005386680713854,2.799446230383751e-09,0.00053866521921,-0.0068209716118872,0.0,0.0,0.0,-0.0040134582668542,60.0,9.932308197021484,-0.0,-6.515347905633463e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,9.17406941880472e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.660756768425928e-05,299.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,7.135413034120575e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.660741488914935e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0004582588735502,286.6975402832031,294.1499938964844,294.4402770996094,289.8427429199219,294.6722412109375,294.23077392578125,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005386680713854,2.799446230383751e-09,0.00053866521921,-0.0068209716118872,0.0,0.0,0.0,-0.0040134582668542,60.0,9.932308197021484,-0.0,-6.515347905633463e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.211274300469086e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.69993488979526e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,7.164349517552182e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.699919610284268e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0004601173277478,286.6859130859375,294.1499938964844,294.4317932128906,289.8584289550781,294.6523132324219,294.220458984375,284.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,0.0003014950198121,2.4174466872750604e-09,-0.00030149743543,-0.006656861398369,0.0,0.0,0.0,0.0003825233143288,60.0,9.156499862670898,-0.0,-6.568293997588627e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.204830712405963e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.693149331724273e-05,299.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.159337837947533e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,9.69313405221328e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,0.0004597954975906,286.7048034667969,294.1499938964844,294.4230041503906,289.8739624023437,294.6322021484375,294.2106018066406,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.116728167806286e-06,2.6479147763325273e-09,8.114080628729425e-06,-0.006953134201467,0.0,0.0,0.0,-0.0012780647957697,60.0,8.268447875976562,-0.0,-6.559102416758833e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.137902816291898e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5017395019531,0.0,0.0,9.622670768294483e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,7.107281999196857e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,9.622655488783494e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,0.0004564523696899,286.69580078125,294.1499938964844,294.408935546875,289.8970642089844,294.6063842773437,294.2041015625,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001904284232296,3.7203879976743792e-09,0.0019042805070057,-0.0078764399513602,0.0,0.0,0.0,-0.0112950075417757,60.0,8.29622745513916,-0.0,-6.464060930966299e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.070641681319104e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,9.551841503707692e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,7.054967863950878e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,9.551826224196702e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0004530925652943,286.5774841308594,294.1499938964844,294.404296875,289.9042358398437,294.603759765625,294.2078552246094,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035552203189581,4.543307952076248e-09,0.0035552156623452,-0.0083889067173004,0.0,0.0,0.0,-0.0199682544916868,60.0,11.40359878540039,-0.0,-6.36925605590477e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,9.24154301173985e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.731808677315712e-05,299.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,7.187890878412873e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.731794125400484e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0004616295045707,286.927001953125,294.1499938964844,294.3838806152344,289.93341064453125,294.2347106933594,293.75927734375,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.017445700010283e-05,3.1833327085450942e-09,9.017127013066784e-05,-0.0082785869017243,0.0,0.0,0.0,-0.0019329354399815,60.0,11.006093978881836,-0.0,-6.611497127551047e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,9.24154301173985e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.731808677315712e-05,299.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,7.187890878412873e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.731794125400484e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0004616295045707,286.927001953125,294.1499938964844,294.3838806152344,289.93341064453125,294.2347106933594,293.75927734375,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.017445700010283e-05,3.1833327085450942e-09,9.017127013066784e-05,-0.0082785869017243,0.0,0.0,0.0,-0.0019329354399815,60.0,11.006093978881836,-0.0,-6.611497127551047e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.157138265436517e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.642926306696609e-05,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,7.122242823243141e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.64291102718562e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004574133199639,286.6350402832031,294.1499938964844,294.36163330078125,289.96124267578125,294.2230529785156,293.8168640136719,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.002551479730755,4.606145687091612e-09,0.0025514750741422,-0.0095577239990234,0.0,0.0,0.0,-0.0149497212842106,60.0,15.964679718017578,-0.0,-6.49128679697242e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.157138265436517e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.642926306696609e-05,299.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,7.122242823243141e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.64291102718562e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,0.0004574133199639,286.6350402832031,294.1499938964844,294.36163330078125,289.96124267578125,294.2230529785156,293.8168640136719,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.002551479730755,4.606145687091612e-09,0.0025514750741422,-0.0095577239990234,0.0,0.0,0.0,-0.0149497212842106,60.0,15.964679718017578,-0.0,-6.49128679697242e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,9.287362627219407e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,9.78005919023417e-05,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,7.223528518807143e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.78004391072318e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0004639183171093,286.7245178222656,294.1499938964844,294.3373107910156,289.98748779296875,294.0641784667969,293.6839599609375,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.676507549243979e-05,3.6957323867881087e-09,3.6761379305971786e-05,-0.0096789365634322,0.0,0.0,0.0,-0.0018964688060805,60.0,12.117589950561523,-0.0,-6.677209540839614e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,9.287362627219407e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,9.78005919023417e-05,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,7.223528518807143e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.78004391072318e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,0.0004639183171093,286.7245178222656,294.1499938964844,294.3373107910156,289.98748779296875,294.0641784667969,293.6839599609375,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.676507549243979e-05,3.6957323867881087e-09,3.6761379305971786e-05,-0.0096789365634322,0.0,0.0,0.0,-0.0018964688060805,60.0,12.117589950561523,-0.0,-6.677209540839614e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.237271297024564e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,9.727310680318624e-05,299.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,7.184568676166236e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.727295400807634e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0004614162317011,286.6789245605469,294.1499938964844,294.3243408203125,289.9999694824219,294.0484313964844,293.7142639160156,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001430291798897,4.472791026444156e-09,0.0014302872586995,-0.0103282136842608,0.0,0.0,0.0,-0.0092529272660613,60.0,11.533912658691406,-0.0,-6.605375091339738e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881591796875,0.0,0.0,9.261607920052484e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.75293733063154e-05,299.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,7.203496352303773e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,9.752922778716312e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,0.0004626318695954,286.6712646484375,294.1499938964844,294.31072998046875,290.0119934082031,294.01910400390625,293.7541198730469,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609961998648,4.303284839579646e-09,0.0009609918924979,-0.0103518711403012,0.0,0.0,0.0,-0.0068171760067343,60.0,11.404400825500488,-0.0,-6.640220107101413e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,9.2669106379617e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.758521628100424e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,7.207620365079492e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.758507076185197e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0004628968017641,286.6559753417969,294.1499938964844,294.2817077636719,290.03448486328125,294.0238342285156,293.8356628417969,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874401148408,4.395191322004166e-09,0.0009874356910586,-0.0105670178309082,0.0,0.0,0.0,-0.0069917109794914,60.0,9.403550148010254,-0.0,-6.64781580894669e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,9.2669106379617e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,9.758521628100424e-05,299.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,7.207620365079492e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.758507076185197e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0004628968017641,286.6559753417969,294.1499938964844,294.2817077636719,290.03448486328125,294.0238342285156,293.8356628417969,284.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874401148408,4.395191322004166e-09,0.0009874356910586,-0.0105670178309082,0.0,0.0,0.0,-0.0069917109794914,60.0,9.403550148010254,-0.0,-6.64781580894669e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.262603271054104e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.753985796123744e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,7.204270514193922e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.753971244208516e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.000462681724457,286.64068603515625,294.1499938964844,294.25,290.0548095703125,294.02789306640625,293.89801025390625,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341446313560482e-09,0.0009869744535535,-0.0104262046515941,0.0,0.0,0.0,-0.0069650583900511,60.0,8.822967529296875,-0.0,-6.64162840280369e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.262603271054104e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.753985796123744e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,7.204270514193922e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,9.753971244208516e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.000462681724457,286.64068603515625,294.1499938964844,294.25,290.0548095703125,294.02789306640625,293.89801025390625,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341446313560482e-09,0.0009869744535535,-0.0104262046515941,0.0,0.0,0.0,-0.0069650583900511,60.0,8.822967529296875,-0.0,-6.64162840280369e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.249666618416086e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.740362293086946e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,7.194207864813507e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.740347741171718e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0004620355612132,286.6254577636719,294.1499938964844,294.2109375,290.0738525390625,294.03106689453125,293.9396667480469,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855998214334,4.180174872914222e-09,0.0009855956304818,-0.0100036635994911,0.0,0.0,0.0,-0.0068851104006171,60.0,8.670893669128418,-0.0,-6.623079684686672e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.249666618416086e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,9.740362293086946e-05,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906616210937,0.0,0.0,7.194207864813507e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,9.740347741171718e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0004620355612132,286.6254577636719,294.1499938964844,294.2109375,290.0738525390625,294.03106689453125,293.9396667480469,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855998214334,4.180174872914222e-09,0.0009855956304818,-0.0100036635994911,0.0,0.0,0.0,-0.0068851104006171,60.0,8.670893669128418,-0.0,-6.623079684686672e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.230740397470072e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.720431989990176e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,7.179487147368491e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.720418165670708e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.0004610902396962,286.6103210449219,294.1499938964844,294.1605224609375,290.0926513671875,294.0331726074219,293.9621887207031,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835829259827,3.944288451407374e-09,0.0009835790842771,-0.009385616518557,0.0,0.0,0.0,-0.0067681735381484,60.0,8.611496925354004,-0.0,-6.595994506142233e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.230740397470072e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.720431989990176e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,7.179487147368491e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.720418165670708e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,0.0004610902396962,286.6103210449219,294.1499938964844,294.1605224609375,290.0926513671875,294.0331726074219,293.9621887207031,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835829259827,3.944288451407374e-09,0.0009835790842771,-0.009385616518557,0.0,0.0,0.0,-0.0067681735381484,60.0,8.611496925354004,-0.0,-6.595994506142233e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,9.219743515131996e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,9.70885157585144e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,7.170934259193018e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.708837751531972e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,0.0004605409631039,286.6027526855469,294.1499938964844,294.1312866210937,290.1018371582031,294.0338439941406,293.9686584472656,284.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982409575954,3.807236303998707e-09,0.0009824058506637,-0.0090265218168497,0.0,0.0,0.0,-0.0067002242431044,60.0,8.593144416809082,-0.0,-6.580283695711843e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44500732421875,0.0,0.0,9.208266419591382e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.69676548265852e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,7.162006659200415e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,9.696751658339052e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319763183594,0.0,0.0,0.0004599676467478,286.59521484375,294.1499938964844,294.0995178222656,290.11090087890625,294.0342712402344,293.97265625,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811866329982,3.664193393149162e-09,0.0009811830241233,-0.0086517259478569,0.0,0.0,0.0,-0.0066293138079345,60.0,8.578913688659668,-0.0,-6.563905685652571e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,9.188697731588036e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,9.67615851550363e-05,299.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649353027344,0.0,0.0,7.146786811063066e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.676144691184164e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,0.0004589902237057,286.5826110839844,294.1499938964844,294.04071044921875,290.12567138671875,294.0343017578125,293.9740295410156,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791039628908,3.4203238019614446e-09,0.0009791004704311,-0.00801273714751,0.0,0.0,0.0,-0.0065084313973784,60.0,8.561328887939453,-0.0,-6.536030383585968e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4362487792969,0.0,0.0,9.185691305901857e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.6729927463457e-05,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,7.144448318285868e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.672978922026232e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,0.0004588400770444,286.5802307128906,294.1499938964844,294.0287780761719,290.12841796875,294.0338439941406,293.9725952148437,284.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787832386791,3.3828544410141603e-09,0.0009787798626348,-0.0079145589843392,0.0,0.0,0.0,-0.0064898547716438,60.0,8.559778213500977,-0.0,-6.531752205773955e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.164863877231257e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.651060099713504e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,7.12824912625365e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.6510470029898e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0004577997606247,286.5652770996094,294.1499938964844,293.9491271972656,290.1449279785156,294.0322570800781,293.97509765625,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765608119778,3.123280523098515e-09,0.0009765576687641,-0.0072344141080975,0.0,0.0,0.0,-0.0063611599616706,60.0,8.547011375427246,-0.0,-6.502157390286811e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.164863877231257e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.651060099713504e-05,299.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,7.12824912625365e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.6510470029898e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0004577997606247,286.5652770996094,294.1499938964844,293.9491271972656,290.1449279785156,294.0322570800781,293.97509765625,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765608119778,3.123280523098515e-09,0.0009765576687641,-0.0072344141080975,0.0,0.0,0.0,-0.0063611599616706,60.0,8.547011375427246,-0.0,-6.502157390286811e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.150064579444006e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,9.635474998503923e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,7.11673783371225e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.635461901780218e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0004570605233311,286.5504455566406,294.1499938964844,293.8613586425781,290.16021728515625,294.0289001464844,293.96258544921875,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749830351211,2.9388125266649463e-09,0.0009749800665304,-0.0067510572262108,0.0,0.0,0.0,-0.0062697101384401,60.0,8.539735794067383,-0.0,-6.48116582624425e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,9.150064579444006e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,9.635474998503923e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,7.11673783371225e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.635461901780218e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0004570605233311,286.5504455566406,294.1499938964844,293.8613586425781,290.16021728515625,294.0289001464844,293.96258544921875,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749830351211,2.9388125266649463e-09,0.0009749800665304,-0.0067510572262108,0.0,0.0,0.0,-0.0062697101384401,60.0,8.539735794067383,-0.0,-6.48116582624425e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.141287591774017e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.626232349546626e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.109911530278623e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.62621925282292e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,0.0004566221614368,286.53564453125,294.1499938964844,293.76629638671875,290.1741027832031,294.0240478515625,293.9438171386719,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740468231029,2.829384060376583e-09,0.0009740440291352,-0.0064643225632607,0.0,0.0,0.0,-0.0062154601328074,60.0,8.537276268005371,-0.0,-6.468729907282977e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.141287591774017e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096984863281,0.0,0.0,9.626232349546626e-05,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.109911530278623e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.62621925282292e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,0.0004566221614368,286.53564453125,294.1499938964844,293.76629638671875,290.1741027832031,294.0240478515625,293.9438171386719,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740468231029,2.829384060376583e-09,0.0009740440291352,-0.0064643225632607,0.0,0.0,0.0,-0.0062154601328074,60.0,8.537276268005371,-0.0,-6.468729907282977e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054260253906,0.0,0.0,9.138481982517987e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.623278310755268e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,7.10772947059013e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,9.623265214031562e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.000456482055597,286.5282592773437,294.1499938964844,293.7162780761719,290.18048095703125,294.0210876464844,293.9320983886719,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737475193105,2.7943938274432867e-09,0.0009737447253428,-0.0063726375810801,0.0,0.0,0.0,-0.0061981133185327,60.0,8.537034034729004,-0.0,-6.464755841761871e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
