time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.13776530069299e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.622523066354915e-05,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,7.107171404641122e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.622510697226971e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0004564462869893,286.5209045410156,294.1499938964844,293.6647644042969,290.1864013671875,294.01763916015625,293.9209289550781,284.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736723150126,2.7854283324302287e-09,0.0009736695210449,-0.0063491435721516,0.0,0.0,0.0,-0.0061936760321259,60.0,8.538047790527344,-0.0,-6.463737634021527e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.135879372479394e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.620536729926243e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,7.105704571586102e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.6205243607983e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.000456352106994,286.5062255859375,294.1499938964844,293.5575866699219,290.1968994140625,294.0094909667969,293.8887023925781,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973469170276,2.761855633082177e-09,0.000973466434516,-0.0062873777933418,0.0,0.0,0.0,-0.006181982345879,60.0,8.539848327636719,-0.0,-6.461061730078654e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.135879372479394e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.620536729926243e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,7.105704571586102e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.6205243607983e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.000456352106994,286.5062255859375,294.1499938964844,293.5575866699219,290.1968994140625,294.0094909667969,293.8887023925781,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973469170276,2.761855633082177e-09,0.000973466434516,-0.0062873777933418,0.0,0.0,0.0,-0.006181982345879,60.0,8.539848327636719,-0.0,-6.461061730078654e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.132018021773548e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.616470197215676e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.102701056282967e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.616457828087732e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0004561592650134,286.4916381835937,294.1499938964844,293.445556640625,290.2054748535156,293.9994812011719,293.8459167480469,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730597375892,2.713676616750149e-09,0.0009730570018291,-0.0061611304990947,0.0,0.0,0.0,-0.0061581111513078,60.0,8.539816856384277,-0.0,-6.45559268264151e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.132018021773548e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830261230469,0.0,0.0,9.616470197215676e-05,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,7.102701056282967e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.616457828087732e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0004561592650134,286.4916381835937,294.1499938964844,293.445556640625,290.2054748535156,293.9994812011719,293.8459167480469,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730597375892,2.713676616750149e-09,0.0009730570018291,-0.0061611304990947,0.0,0.0,0.0,-0.0061581111513078,60.0,8.539816856384277,-0.0,-6.45559268264151e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.122428309638052e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.606372623238713e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.095242472132668e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.606360254110768e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0004556803323794,286.4771423339844,294.1499938964844,293.3295288085937,290.2120361328125,293.9872131347656,293.80096435546875,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720384259708,2.59413446279666e-09,0.0009720358648337,-0.0058478899300098,0.0,0.0,0.0,-0.0060988538898527,60.0,8.53409481048584,-0.0,-6.442034106157736e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.122428309638052e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.606372623238713e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.095242472132668e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36334228515625,0.0,0.0,9.606360254110768e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0004556803323794,286.4771423339844,294.1499938964844,293.3295288085937,290.2120361328125,293.9872131347656,293.80096435546875,284.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720384259708,2.59413446279666e-09,0.0009720358648337,-0.0058478899300098,0.0,0.0,0.0,-0.0060988538898527,60.0,8.53409481048584,-0.0,-6.442034106157736e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.108635276788846e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,9.591847629053518e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.084514072630554e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.591835259925574e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0004549913865048,286.46270751953125,294.1499938964844,293.2103271484375,290.2165222167969,293.9736328125,293.75506591796875,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705685661174,2.4222153172104303e-09,0.0009705661796033,-0.0053974026814103,0.0,0.0,0.0,-0.0060136285610497,60.0,8.523947715759277,-0.0,-6.422560261398759e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.108635276788846e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,9.591847629053518e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,7.084514072630554e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.591835259925574e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536071777344,0.0,0.0,0.0004549913865048,286.46270751953125,294.1499938964844,293.2103271484375,290.2165222167969,293.9736328125,293.75506591796875,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705685661174,2.4222153172104303e-09,0.0009705661796033,-0.0053974026814103,0.0,0.0,0.0,-0.0060136285610497,60.0,8.523947715759277,-0.0,-6.422560261398759e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,9.102233889279888e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.585105726728216e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.079535134835169e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.585094085196032e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0004546716227196,286.4555053710937,294.1499938964844,293.1497497558594,290.2179260253906,293.96649169921875,293.7306823730469,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698878857307,2.342424032519829e-09,0.0009698855574242,-0.0051883189007639,0.0,0.0,0.0,-0.0059740808792412,60.0,8.518138885498047,-0.0,-6.41353210539819e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.08735892153345e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.569442045176402e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,7.067965634632856e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457336425781,0.0,0.0,9.569429676048458e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0004539286310318,286.4483642578125,294.1499938964844,293.0887145996094,290.2188415527344,293.9583435058594,293.70916748046875,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682967211119,2.1570565333917102e-09,0.0009682945674285,-0.0047025931999087,0.0,0.0,0.0,-0.0058821565471589,60.0,8.50589370727539,-0.0,-6.392583173919776e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.06043205759488e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.541086910758168e-05,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,7.047021790640429e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,9.541074541630223e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0004525836557149,286.4352722167969,294.1499938964844,292.9754333496094,290.21905517578125,293.94287109375,293.6718139648437,284.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654299356043,1.8215168262614159e-09,0.0009654281311668,-0.003823343431577,0.0,0.0,0.0,-0.0057158288545906,60.0,8.482146263122559,-0.0,-6.354748904868758e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.058458817889914e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.539008169667797e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,7.045486563583836e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,9.538996528135613e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0004524850519374,286.43414306640625,294.1499938964844,292.9655456542969,290.218994140625,293.9412841796875,293.6701965332031,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652195149101,1.7969193910616355e-09,0.0009652177104726,-0.0037588882260024,0.0,0.0,0.0,-0.0057036345824599,60.0,8.47961139678955,-0.0,-6.3519799198275e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.025667532114312e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.504477930022404e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,7.0199828769546e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.50446628849022e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004508471465669,286.3842163085937,294.1499938964844,292.8416442871094,290.2170104980469,293.9111633300781,293.63970947265625,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180317960679,1.544883443393985e-09,0.0011180301662534,-0.0029434822499752,0.0,0.0,0.0,-0.0063576539978384,60.0,9.114468574523926,-0.0,-6.306070332584568e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,9.025667532114312e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.504477930022404e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,7.0199828769546e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.50446628849022e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004508471465669,286.3842163085937,294.1499938964844,292.8416442871094,290.2170104980469,293.9111633300781,293.63970947265625,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180317960679,1.544883443393985e-09,0.0011180301662534,-0.0029434822499752,0.0,0.0,0.0,-0.0063576539978384,60.0,9.114468574523926,-0.0,-6.306070332584568e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.010850044433028e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.488873911323026e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,7.008457760093734e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.488862269790844e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004501070070546,286.3705139160156,294.1499938964844,292.7178039550781,290.2129821777344,293.9075012207031,293.5953674316406,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334993083029,1.17695697632314e-09,0.0009334981441497,-0.0021607370581477,0.0,0.0,0.0,-0.0052634985186159,60.0,8.191203117370605,-0.0,-6.285373643777349e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.010850044433028e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.488873911323026e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,7.008457760093734e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.488862269790844e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0004501070070546,286.3705139160156,294.1499938964844,292.7178039550781,290.2129821777344,293.9075012207031,293.5953674316406,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334993083029,1.17695697632314e-09,0.0009334981441497,-0.0021607370581477,0.0,0.0,0.0,-0.0052634985186159,60.0,8.191203117370605,-0.0,-6.285373643777349e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.003198647405952e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.480815788265318e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,7.002506026765332e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.480804874328896e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.000449724815553,286.3484802246094,294.1499938964844,292.5948486328125,290.2069396972656,293.88946533203125,293.580322265625,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006966306827962,8.451558897171192e-10,0.0006966298678889,-0.0015252978773787,0.0,0.0,0.0,-0.0039226417429745,60.0,7.29370641708374,-0.0,-6.274699160258025e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900695800781,0.0,0.0,9.003198647405952e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.480815788265318e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,7.002506026765332e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.480804874328896e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.000449724815553,286.3484802246094,294.1499938964844,292.5948486328125,290.2069396972656,293.88946533203125,293.580322265625,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006966306827962,8.451558897171192e-10,0.0006966298678889,-0.0015252978773787,0.0,0.0,0.0,-0.0039226417429745,60.0,7.29370641708374,-0.0,-6.274699160258025e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,9.002479782793671e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,9.480059088673444e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.001947233220562e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,9.48004744714126e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0004496889305301,286.3940734863281,294.1499938964844,292.5339660644531,290.20318603515625,293.849609375,293.561767578125,284.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005472573102451,6.86625811763264e-10,0.0005472566117532,-0.0012578935129567,0.0,0.0,0.0,-0.003100040834397,60.0,7.037118911743164,-0.0,-6.273693031744187e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,4.4354561396176e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,4.670755879487842e-05,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,3.449807991273701e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,4.670750058721751e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208312988281,0.0,0.0,0.0002215584681835,286.40643310546875,294.1499938964844,292.4736328125,290.1990051269531,293.80938720703125,293.5380554199219,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004756438138429,5.941573899548303e-10,0.0004756432317662,-0.0010864062933251,0.0,0.0,0.0,-0.0026787100359797,60.0,6.35578203201294,-0.0,-1.5229137062533482e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,1.9458671886241063e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,2.0490948372753337e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,1.5134561181184836e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,2.049092472589109e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.719933586893605e-05,286.47808837890625,294.1499938964844,292.3549194335937,290.1893615722656,293.7451477050781,293.4873046875,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298714047763,4.822163779394373e-10,0.000429870939115,-0.0008378840284422,0.0,0.0,0.0,-0.0023873425088822,60.0,5.052616119384766,-0.0,-2.931060283373199e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,1.9458671886241063e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,2.0490948372753337e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,1.5134561181184836e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,2.049092472589109e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.719933586893605e-05,286.47808837890625,294.1499938964844,292.3549194335937,290.1893615722656,293.7451477050781,293.4873046875,284.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298714047763,4.822163779394373e-10,0.000429870939115,-0.0008378840284422,0.0,0.0,0.0,-0.0023873425088822,60.0,5.052616119384766,-0.0,-2.931060283373199e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,9.044290345627816e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.52408736338839e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,7.034465670585632e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,9.524076449451968e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0004517775669228,286.6742858886719,294.1499938964844,292.23956298828125,290.1781311035156,293.52325439453125,293.35040283203125,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009367226157337,-2.8343313807077664e-10,-0.0009367223246954,-0.0001915719622047,0.0,0.0,0.0,0.0047983354888856,60.0,6.862562656402588,-0.0,-6.33208259159801e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195007324219,0.0,0.0,9.044290345627816e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,9.52408736338839e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,7.034465670585632e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,9.524076449451968e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0004517775669228,286.6742858886719,294.1499938964844,292.23956298828125,290.1781311035156,293.52325439453125,293.35040283203125,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0009367226157337,-2.8343313807077664e-10,-0.0009367223246954,-0.0001915719622047,0.0,0.0,0.0,0.0047983354888856,60.0,6.862562656402588,-0.0,-6.33208259159801e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,2.0592016880982555e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,2.168441824323964e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,1.601605436007958e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,2.1684392777387984e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001028606056934,286.6749572753906,294.1499938964844,292.1283569335937,290.16552734375,293.48394775390625,293.3492126464844,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002043026470346,2.5929711156003045e-10,0.0002043023851001,-0.000477394205518,0.0,0.0,0.0,-0.0011530884075909,60.0,4.116641044616699,-0.0,-3.2824294393662963e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,2.0592016880982555e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,2.168441824323964e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,1.601605436007958e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,2.1684392777387984e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,0.0001028606056934,286.6749572753906,294.1499938964844,292.1283569335937,290.16552734375,293.48394775390625,293.3492126464844,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002043026470346,2.5929711156003045e-10,0.0002043023851001,-0.000477394205518,0.0,0.0,0.0,-0.0011530884075909,60.0,4.116641044616699,-0.0,-3.2824294393662963e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,1.4642066162195988e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,1.5418823750223964e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,1.1388302482373549e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,1.541880556032993e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,7.313959213206545e-05,286.6762084960937,294.1499938964844,292.02215576171875,290.1517944335937,293.47967529296875,293.35015869140625,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560233067721,1.9514449778323948e-10,0.0001560231030452,-0.0003570152330212,0.0,0.0,0.0,-0.000878833932802,60.0,2.7890431880950928,-0.0,-1.659595794123447e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,1.4642066162195988e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,1.5418823750223964e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,1.1388302482373549e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,1.541880556032993e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,7.313959213206545e-05,286.6762084960937,294.1499938964844,292.02215576171875,290.1517944335937,293.47967529296875,293.35015869140625,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560233067721,1.9514449778323948e-10,0.0001560231030452,-0.0003570152330212,0.0,0.0,0.0,-0.000878833932802,60.0,2.7890431880950928,-0.0,-1.659595794123447e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,1.2018350389553234e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,1.2655919817916583e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,9.34762920223875e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,1.2655905266001357e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,6.0033689806004986e-05,286.6770935058594,294.1499938964844,291.9711608886719,290.14453125,293.4784545898437,293.35064697265625,284.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001280619762837,1.60173055374635e-10,0.0001280618162127,-0.0002930359041783,0.0,0.0,0.0,-0.000721336400602,60.0,2.418324708938598,-0.0,-1.1181170433971488e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.622327524994034e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,1.0132789611816406e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,7.484051366191123e-06,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,1.0132777788385283e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,4.806515062227845e-05,286.6776123046875,294.1499938964844,291.9217529296875,290.1370849609375,293.47772216796875,293.3509826660156,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001025315359584,1.2824082074036625e-10,0.0001025314122671,-0.0002346159453736,0.0,0.0,0.0,-0.0005775306490249,60.0,2.11742901802063,-0.0,-7.167337279234687e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,5.643179974867962e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,5.9425487961561885e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,4.389150944916764e-06,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,5.942541974945925e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,2.8188636861159463e-05,286.6780090332031,294.1499938964844,291.82794189453125,290.1217041015625,293.4770812988281,293.35137939453125,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.013142410665751e-05,7.520907507885255e-11,6.013134770910256e-05,-0.0001375946158077,0.0,0.0,0.0,-0.0003387029573787,60.0,1.6199758052825928,-0.0,-2.46516140833819e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,5.643179974867962e-06,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,5.9425487961561885e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,4.389150944916764e-06,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,5.942541974945925e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,2.8188636861159463e-05,286.6780090332031,294.1499938964844,291.82794189453125,290.1217041015625,293.4770812988281,293.35137939453125,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.013142410665751e-05,7.520907507885255e-11,6.013134770910256e-05,-0.0001375946158077,0.0,0.0,0.0,-0.0003387029573787,60.0,1.6199758052825928,-0.0,-2.46516140833819e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,2.993690941366367e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,3.152505314574228e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,2.3284321741812164e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,3.152501676595421e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,1.495399101258954e-05,286.67694091796875,294.1499938964844,291.7415771484375,290.1058654785156,293.477294921875,293.3514099121094,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.189973722328432e-05,3.9898358922263455e-11,3.189969720551744e-05,-7.299386197701097e-05,0.0,0.0,0.0,-0.0001796819851733,60.0,1.2367191314697266,-0.0,-6.93763518855306e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,2.993690941366367e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,3.152505314574228e-06,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,2.3284321741812164e-06,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,3.152501676595421e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,1.495399101258954e-05,286.67694091796875,294.1499938964844,291.7415771484375,290.1058654785156,293.477294921875,293.3514099121094,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.189973722328432e-05,3.9898358922263455e-11,3.189969720551744e-05,-7.299386197701097e-05,0.0,0.0,0.0,-0.0001796819851733,60.0,1.2367191314697266,-0.0,-6.93763518855306e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.4430737564907758e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,1.5196283129625954e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.1223935416637687e-06,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,1.5196266076600295e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,7.208397164504277e-06,286.6769714355469,294.1499938964844,291.6634826660156,290.0898132324219,293.4772644042969,293.3514404296875,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5377021554741077e-05,1.9232662337720363e-11,1.537700336484704e-05,-3.51860435330309e-05,0.0,0.0,0.0,-8.661429455969483e-05,60.0,1.011741042137146,-0.0,-1.6120355050830426e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.4430737564907758e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,1.5196283129625954e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.1223935416637687e-06,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,1.5196266076600295e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,7.208397164504277e-06,286.6769714355469,294.1499938964844,291.6634826660156,290.0898132324219,293.4772644042969,293.3514404296875,284.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5377021554741077e-05,1.9232662337720363e-11,1.537700336484704e-05,-3.51860435330309e-05,0.0,0.0,0.0,-8.661429455969483e-05,60.0,1.011741042137146,-0.0,-1.6120355050830426e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.885979135200614e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,6.198228561515862e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,4.577995298404858e-07,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,6.198221740305598e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,2.940146032415214e-06,286.6769714355469,294.1499938964844,291.5944519042969,290.0738220214844,293.4772644042969,293.3514404296875,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.272057817113819e-06,7.844702318293706e-12,6.2720500864088535e-06,-1.4351789104694037e-05,0.0,0.0,0.0,-3.532865957822651e-05,60.0,0.8529671430587769,-0.0,-2.681853220401487e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
