time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,5.885979135200614e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,6.198228561515862e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,4.577995298404858e-07,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,6.198221740305598e-07,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,2.940146032415214e-06,286.6769714355469,294.1499938964844,291.5944519042969,290.0738220214844,293.4772644042969,293.3514404296875,284.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.272057817113819e-06,7.844702318293706e-12,6.2720500864088535e-06,-1.4351789104694037e-05,0.0,0.0,0.0,-3.532865957822651e-05,60.0,0.8529671430587769,-0.0,-2.681853220401487e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,2.559814902269864e-07,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,2.695612408842863e-07,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.9909722936972685e-07,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,2.695609282454825e-07,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,1.278670765714196e-06,286.6769714355469,294.1499938964844,291.5635986328125,290.0659484863281,293.4772644042969,293.3514404296875,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.733024757617386e-06,3.416947280676652e-12,2.733021119638579e-06,-6.250259957596427e-06,0.0,0.0,0.0,-1.5393496141768992e-05,60.0,0.7789196968078613,-0.0,-5.072414385222379e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.3969066969821142e-07,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,1.4710121831740253e-07,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.0864857813430717e-07,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,1.4710104778714594e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,6.977784892114869e-07,286.6769714355469,294.1499938964844,291.53533935546875,290.0581359863281,293.4772644042969,293.3514404296875,284.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.491768557571049e-06,1.865001859543969e-12,1.491766624894808e-06,-3.411362285987707e-06,0.0,0.0,0.0,-8.402203093282878e-06,60.0,0.7268356084823608,-0.0,-1.5105405533170913e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,8.309410937101802e-09,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,8.750222768583171e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,6.46289199934813e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,8.750212998620555e-09,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,4.1506911685473824e-08,286.6769714355469,294.1499938964844,291.4869079589844,290.0429992675781,293.4772644042969,293.3514404296875,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.857959699071216e-08,1.1077406759886153e-13,8.85794904093018e-08,-2.0266500655452546e-07,0.0,0.0,0.0,-4.989415174350142e-07,60.0,0.639822244644165,-0.0,-5.344881129315082e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,8.309410937101802e-09,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,8.750222768583171e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,6.46289199934813e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,8.750212998620555e-09,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,4.1506911685473824e-08,286.6769714355469,294.1499938964844,291.4869079589844,290.0429992675781,293.4772644042969,293.3514404296875,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.857959699071216e-08,1.1077406759886153e-13,8.85794904093018e-08,-2.0266500655452546e-07,0.0,0.0,0.0,-4.989415174350142e-07,60.0,0.639822244644165,-0.0,-5.344881129315082e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.681095511216426e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,4.929426200561693e-09,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,3.6408611681082444e-09,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,4.929420427401965e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,2.3382861868981312e-08,286.6769714355469,294.1499938964844,291.45001220703125,290.028564453125,293.4772644042969,293.3514404296875,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.0064699053109534e-08,6.256512641951081e-14,5.0064635104263295e-08,-1.144372703265617e-07,0.0,0.0,0.0,-2.819579094648361e-07,60.0,0.5904645919799805,-0.0,-1.6962605039353774e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,4.681095511216426e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,4.929426200561693e-09,299.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,3.6408611681082444e-09,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,4.929420427401965e-09,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,2.3382861868981312e-08,286.6769714355469,294.1499938964844,291.45001220703125,290.028564453125,293.4772644042969,293.3514404296875,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.0064699053109534e-08,6.256512641951081e-14,5.0064635104263295e-08,-1.144372703265617e-07,0.0,0.0,0.0,-2.819579094648361e-07,60.0,0.5904645919799805,-0.0,-1.6962605039353774e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.958451401051775e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,2.062346737830012e-09,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.523243864376411e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,2.0623442953393582e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.782795906687625e-09,286.6769714355469,294.1499938964844,291.4195251464844,290.013671875,293.4772644042969,293.3514404296875,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121270981092493e-08,2.6440123284147612e-14,2.1212683165572344e-08,-4.831343147770895e-08,0.0,0.0,0.0,-1.1942756827920678e-07,60.0,0.5459814667701721,-0.0,-2.969088708142738e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,1.958451401051775e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,2.062346737830012e-09,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,1.523243864376411e-09,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,2.0623442953393582e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.782795906687625e-09,286.6769714355469,294.1499938964844,291.4195251464844,290.013671875,293.4772644042969,293.3514404296875,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121270981092493e-08,2.6440123284147612e-14,2.1212683165572344e-08,-4.831343147770895e-08,0.0,0.0,0.0,-1.1942756827920678e-07,60.0,0.5459814667701721,-0.0,-2.969088708142738e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.759612397073568e-10,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,8.171257004363493e-10,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,6.03526895126549e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,8.171247567467788e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,3.876057252938381e-09,286.6769714355469,294.1499938964844,291.3898620605469,289.9969787597656,293.4772644042969,293.3514404296875,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.411786822648537e-09,1.048007268803202e-14,8.4117761645075e-09,-1.915489811210591e-08,0.0,0.0,0.0,-4.73664840683341e-08,60.0,0.5055945515632629,-0.0,-4.660983667133693e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.759612397073568e-10,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,8.171257004363493e-10,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,6.03526895126549e-10,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,8.171247567467788e-10,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,3.876057252938381e-09,286.6769714355469,294.1499938964844,291.3898620605469,289.9969787597656,293.4772644042969,293.3514404296875,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.411786822648537e-09,1.048007268803202e-14,8.4117761645075e-09,-1.915489811210591e-08,0.0,0.0,0.0,-4.73664840683341e-08,60.0,0.5055945515632629,-0.0,-4.660983667133693e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,4.712563672626402e-10,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,4.962563693311495e-10,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,3.66533664530877e-10,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,4.962558142196372e-10,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,2.3540052129789046e-09,286.6761169433594,294.1499938964844,291.3753356933594,289.988037109375,293.4775390625,293.351318359375,284.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.106064016047185e-09,6.360101891488262e-15,5.106057798798247e-09,-1.1629140317381824e-08,0.0,0.0,0.0,-2.87545844912529e-08,60.0,0.4859393835067749,-0.0,-1.7191431155490645e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,2.8244681593569965e-10,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,2.9743052465391884e-10,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,2.1968141195038984e-10,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,2.9743019158701145e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,1.410869532314507e-09,286.6756286621094,294.1499938964844,291.3609924316406,289.97869873046875,293.47772216796875,293.35125732421875,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.065552478531685e-09,3.814770849604405e-15,3.065548703773402e-09,-6.97792490456095e-09,0.0,0.0,0.0,-1.7258571460843086e-08,60.0,0.4678030610084533,-0.0,-6.175482816125024e-19,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.645149262604844e-11,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,1.0156821217410794e-10,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,7.501801957410237e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,1.0156810115180548e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,4.81791495587913e-10,286.6750793457031,294.1499938964844,291.3329772949219,289.95904541015625,293.4779052734375,293.3511962890625,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.048331421671378e-09,1.300180750958774e-15,1.0483300894037484e-09,-2.3842421370545708e-09,0.0,0.0,0.0,-5.893525667488575e-09,60.0,0.4340730607509613,-0.0,-7.201375605514985e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.645149262604844e-11,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,1.0156821217410794e-10,299.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,7.501801957410237e-11,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,1.0156810115180548e-10,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,4.81791495587913e-10,286.6750793457031,294.1499938964844,291.3329772949219,289.95904541015625,293.4779052734375,293.3511962890625,285.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.048331421671378e-09,1.300180750958774e-15,1.0483300894037484e-09,-2.3842421370545708e-09,0.0,0.0,0.0,-5.893525667488575e-09,60.0,0.4340730607509613,-0.0,-7.201375605514985e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,1.5350369629921201e-12,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,1.616470303965334e-12,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.1939207218356065e-12,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,1.6164683524014234e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,7.667769197361451e-12,286.6749572753906,294.1499938964844,291.3057861328125,289.93817138671875,293.4779357910156,293.3511962890625,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0166649600250608e-11,1.891791508538581e-17,2.016663051829237e-11,-4.3943917948929816e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.4016399979591369,-0.0,-1.8240437858694656e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,1.5350369629921201e-12,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,1.616470303965334e-12,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.1939207218356065e-12,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,1.6164683524014234e-12,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,7.667769197361451e-12,286.6749572753906,294.1499938964844,291.3057861328125,289.93817138671875,293.4779357910156,293.3511962890625,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0166649600250608e-11,1.891791508538581e-17,2.016663051829237e-11,-4.3943917948929816e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.4016399979591369,-0.0,-1.8240437858694656e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,5.388234346551113e-13,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,5.388227841338078e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,291.27947998046875,289.916259765625,293.4779357910156,293.3511962890625,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2478416737404796e-11,7.846639426581083e-18,1.2478408931149154e-11,-2.252559423709944e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3765392303466797,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,5.388234346551113e-13,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,5.388227841338078e-13,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,291.27947998046875,289.916259765625,293.4779357910156,293.3511962890625,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2478416737404796e-11,7.846639426581083e-18,1.2478408931149154e-11,-2.252559423709944e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3765392303466797,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.2540588378906,289.8935241699219,293.4779357910156,293.3511962890625,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.511898667181047e-12,-1.325530435987231e-19,4.511898667181047e-12,-9.514651219677539e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3525846004486084,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.2540588378906,289.8935241699219,293.4779357910156,293.3511962890625,285.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.511898667181047e-12,-1.325530435987231e-19,4.511898667181047e-12,-9.514651219677539e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3525846004486084,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.2416687011719,289.88189697265625,293.4779357910156,293.3511962890625,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120497286168048e-12,-3.4106976897179546e-18,1.9120531980637567e-12,-3.496194219548832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3414640426635742,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.2295227050781,289.8701171875,293.4779357910156,293.3511962890625,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452017314098766e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.3307430744171142,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.2059020996094,289.8462219238281,293.4779357910156,293.3511962890625,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.3101243078708648,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.2059020996094,289.8462219238281,293.4779357910156,293.3511962890625,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.3101243078708648,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.1831970214844,289.822021484375,293.4779357910156,293.3511962890625,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2911974787712097,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.1831970214844,289.822021484375,293.4779357910156,293.3511962890625,285.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2911974787712097,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.16143798828125,289.7977294921875,293.4779357910156,293.3511962890625,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2738897800445556,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.16143798828125,289.7977294921875,293.4779357910156,293.3511962890625,285.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2738897800445556,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.1406555175781,289.7734680175781,293.4779357910156,293.3511962890625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2582201659679413,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.1406555175781,289.7734680175781,293.4779357910156,293.3511962890625,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2582201659679413,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.1306457519531,289.76141357421875,293.4779663085937,293.3511962890625,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2510966360569,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.120849609375,289.7494506835937,293.4779663085937,293.3511962890625,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2441810965538025,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.10205078125,289.725830078125,293.4779663085937,293.3511962890625,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2301575690507888,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.10205078125,289.725830078125,293.4779663085937,293.3511962890625,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2301575690507888,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.0842590332031,289.7027893066406,293.4779663085937,293.3511962890625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2155856937170028,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.0842590332031,289.7027893066406,293.4779663085937,293.3511962890625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2155856937170028,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.0675048828125,289.6805419921875,293.4779663085937,293.3511962890625,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2029967159032821,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.0675048828125,289.6805419921875,293.4779663085937,293.3511962890625,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.2029967159032821,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.0517578125,289.6592102050781,293.4779663085937,293.3511962890625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.4520164869181536e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1907679438591003,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
