time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142440,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.0517578125,289.6592102050781,293.4779663085937,293.3511962890625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.4520164869181536e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1907679438591003,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,2.694113920669039e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,291.0443115234375,289.6489562988281,293.4779663085937,293.3511962890625,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452016073327847e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.184996873140335,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,5.388234346551113e-13,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,5.388227841338078e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,291.037109375,289.6390075683594,293.4779663085937,293.3511962890625,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,8.547706813188949e-13,-4.833604680444934e-18,-8.547658566192273e-13,-2.5221667202673936e-12,0.0,0.0,0.0,0.0,60.0,0.1793738901615142,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,5.388234346551113e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,5.388227841338078e-13,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,291.0235290527344,289.6200866699219,293.4779663085937,293.3511962890625,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,8.547706813188949e-13,-4.8336038532643226e-18,-8.547658566192273e-13,-2.5221667202673936e-12,0.0,0.0,0.0,0.0,60.0,0.1684415787458419,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,5.388234346551113e-13,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,5.388227841338078e-13,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,291.0235290527344,289.6200866699219,293.4779663085937,293.3511962890625,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,8.547706813188949e-13,-4.8336038532643226e-18,-8.547658566192273e-13,-2.5221667202673936e-12,0.0,0.0,0.0,0.0,60.0,0.1684415787458419,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.01104736328125,289.6026611328125,293.4779663085937,293.3511962890625,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120497286168048e-12,-3.4106968625373417e-18,1.9120531980637567e-12,-3.496194219548832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1582135707139969,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,291.01104736328125,289.6026611328125,293.4779663085937,293.3511962890625,285.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120497286168048e-12,-3.4106968625373417e-18,1.9120531980637567e-12,-3.496194219548832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1582135707139969,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,-2.5583951190205643e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,-2.6941171732755564e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9996643066406,289.5868530273437,293.4779663085937,293.3511962890625,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9677070303009137e-12,-4.0291094961911735e-18,1.967711150269169e-12,-1.8147175385660465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1486042439937591,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,-2.5583951190205643e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,-2.6941171732755564e-13,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9996643066406,289.5868530273437,293.4779663085937,293.3511962890625,285.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9677070303009137e-12,-4.0291094961911735e-18,1.967711150269169e-12,-1.8147175385660465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1486042439937591,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9894104003906,289.5729064941406,293.4779663085937,293.3511962890625,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1395736783742904,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9894104003906,289.5729064941406,293.4779663085937,293.3511962890625,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1395736783742904,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9847106933594,289.566650390625,293.4779663085937,293.3511962890625,285.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.1353450715541839,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9803161621094,289.5609130859375,293.4779663085937,293.3511962890625,285.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.1312138736248016,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9723815917969,289.5511169433594,293.4779663085937,293.3511962890625,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.1231901198625564,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9723815917969,289.5511169433594,293.4779663085937,293.3511962890625,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.1231901198625564,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9656066894531,289.5436706542969,293.4779663085937,293.3511962890625,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015246147236e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1156981065869331,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9656066894531,289.5436706542969,293.4779663085937,293.3511962890625,285.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015246147236e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1156981065869331,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.96002197265625,289.5387268066406,293.4779663085937,293.3511962890625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015659737541e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1086841598153114,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.96002197265625,289.5387268066406,293.4779663085937,293.3511962890625,285.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015659737541e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1086841598153114,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9556579589844,289.5364990234375,293.4779663085937,293.3511962890625,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015659737541e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1020921245217323,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9556579589844,289.5364990234375,293.4779663085937,293.3511962890625,285.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452015659737541e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.1020921245217323,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,2.6941171732755564e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.9539489746094,289.5364685058594,293.4779663085937,293.3511962890625,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452016073327847e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0989947766065597,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9525146484375,289.53717041015625,293.4779663085937,293.3511962890625,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0959774404764175,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9506225585937,289.5408630371094,293.4779663085937,293.3511962890625,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0901045128703117,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.9506225585937,289.5408630371094,293.4779663085937,293.3511962890625,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0901045128703117,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5477905273437,293.4779663085937,293.3511962890625,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0846284925937652,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5477905273437,293.4779663085937,293.3511962890625,285.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0846284925937652,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.55670166015625,293.4779663085937,293.3511962890625,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749158543105e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0795067474246025,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.55670166015625,293.4779663085937,293.3511962890625,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749158543105e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0795067474246025,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.566162109375,293.4779663085937,293.3511962890625,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0748527720570564,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.566162109375,293.4779663085937,293.3511962890625,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0748527720570564,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5710754394531,293.4779663085937,293.3511962890625,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0726811662316322,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5761108398437,293.4779663085937,293.3511962890625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0705776661634445,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5865478515625,293.4779663085937,293.3511962890625,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0665030181407928,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.5865478515625,293.4779663085937,293.3511962890625,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0665030181407928,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.597412109375,293.4779663085937,293.3511962890625,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429120571985e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.062696598470211,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.597412109375,293.4779663085937,293.3511962890625,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429120571985e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.062696598470211,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6086730957031,293.4779663085937,293.3511962890625,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0591358691453933,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6086730957031,293.4779663085937,293.3511962890625,285.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0591358691453933,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.6202392578125,293.4779663085937,293.3511962890625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0557966455817222,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
