time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144840,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.6202392578125,293.4779663085937,293.3511962890625,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0557966455817222,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6261291503906,293.4779663085937,293.3511962890625,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429120571985e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0542437396943569,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6321105957031,293.4779663085937,293.3511962890625,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0527206622064113,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6441955566406,293.4779663085937,293.3511962890625,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0497664473950862,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6441955566406,293.4779663085937,293.3511962890625,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0497664473950862,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6565246582031,293.4779663085937,293.3511962890625,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0470034927129745,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6565246582031,293.4779663085937,293.3511962890625,285.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070428706981679e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0470034927129745,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.66900634765625,293.4779663085937,293.3511962890625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0444195978343486,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.66900634765625,293.4779663085937,293.3511962890625,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0444195978343486,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6815795898437,293.4779663085937,293.3511962890625,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0420061647891998,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.6815795898437,293.4779663085937,293.3511962890625,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704282933913736e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0420061647891998,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,-2.5583951190205643e-13,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,-2.6941171732755564e-13,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.6878967285156,293.4779663085937,293.3511962890625,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,6.8779910152722e-13,-6.6888413406355124e-18,-6.877923794737506e-13,2.522263214260745e-12,0.0,0.0,0.0,0.0,60.0,0.0408812463283538,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.6942443847656,293.4779663085937,293.3511962890625,285.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0397979132831096,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7069091796875,293.4779663085937,293.3511962890625,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120497286168048e-12,-3.4106950013809642e-18,1.9120531980637567e-12,-3.496194219548832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0377415232360363,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7069091796875,293.4779663085937,293.3511962890625,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9120497286168048e-12,-3.4106950013809642e-18,1.9120531980637567e-12,-3.496194219548832e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0377415232360363,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.7195739746094,293.4779663085937,293.3511962890625,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.45201690050846e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0356780067086219,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.7195739746094,293.4779663085937,293.3511962890625,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.45201690050846e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0356780067086219,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.732177734375,293.4779663085937,293.3511962890625,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0339726060628891,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.732177734375,293.4779663085937,293.3511962890625,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0339726060628891,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7446594238281,293.4779663085937,293.3511962890625,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0323073603212833,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7446594238281,293.4779663085937,293.3511962890625,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0323073603212833,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7508544921875,293.4779663085937,293.3511962890625,285.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0314487032592296,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.75701904296875,293.4779663085937,293.3511962890625,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0306018684059381,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7691650390625,293.4779663085937,293.3511962890625,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0289364326745271,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7691650390625,293.4779663085937,293.3511962890625,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0289364326745271,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.78106689453125,293.4779663085937,293.3511962890625,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0273439697921276,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.78106689453125,293.4779663085937,293.3511962890625,285.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0273439697921276,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.792724609375,293.4779663085937,293.3511962890625,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0258269291371107,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.792724609375,293.4779663085937,293.3511962890625,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0258269291371107,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,5.388234346551113e-13,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,5.388227841338078e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8040466308594,293.4779663085937,293.3511962890625,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.510276704726812e-12,-7.493336524889272e-18,-3.5102693321520384e-12,1.8148140325593973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0243849698454141,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,5.116790238041129e-13,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,5.388234346551113e-13,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,3.97973564910184e-13,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,5.388227841338078e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,2.555923138067296e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8040466308594,293.4779663085937,293.3511962890625,285.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,3.510276704726812e-12,-7.493336524889272e-18,-3.5102693321520384e-12,1.8148140325593973e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0243849698454141,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8095703125,293.4779663085937,293.3511962890625,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0237196013331413,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8149719238281,293.4779663085937,293.3511962890625,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0230630971491336,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8255310058594,293.4779663085937,293.3511962890625,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0217507630586624,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8255310058594,293.4779663085937,293.3511962890625,285.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0217507630586624,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8356018066406,293.4779663085937,293.3511962890625,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0205127634108066,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8356018066406,293.4779663085937,293.3511962890625,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0205127634108066,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.84521484375,293.4779663085937,293.3511962890625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0193442609161138,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.84521484375,293.4779663085937,293.3511962890625,285.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0193442609161138,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.854248046875,293.4779663085937,293.3511962890625,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0182400364428758,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.854248046875,293.4779663085937,293.3511962890625,285.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070429534162293e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0182400364428758,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
