time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147300,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.85858154296875,293.4779663085937,293.3511962890625,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.398962318199028e-12,-8.730162619377548e-18,-3.398953644581648e-12,5.177767069264316e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0177181102335453,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8627319335937,293.4779663085937,293.3511962890625,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111748331362491e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172095857560634,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8705749511719,293.4779663085937,293.3511962890625,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452016073327847e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0162463076412677,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8705749511719,293.4779663085937,293.3511962890625,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452016073327847e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0162463076412677,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.87774658203125,293.4779663085937,293.3511962890625,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.4520164869181536e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0153143303468823,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.87774658203125,293.4779663085937,293.3511962890625,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.4520164869181536e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0153143303468823,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8829650878906,293.4779663085937,293.3511962890625,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0144139602780342,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8829650878906,293.4779663085937,293.3511962890625,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0144139602780342,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.88507080078125,293.4779663085937,293.3511962890625,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.013561038300395,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.88507080078125,293.4779663085937,293.3511962890625,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704299477526e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.013561038300395,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.8850402832031,293.4779663085937,293.3511962890625,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.45201690050846e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0131464917212724,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8843078613281,293.4779663085937,293.3511962890625,285.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0127498917281627,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8808288574219,293.4779663085937,293.3511962890625,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0119695924222469,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8808288574219,293.4779663085937,293.3511962890625,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0119695924222469,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8778076171875,293.4779663085937,293.3511962890625,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0115652000531554,-0.0,-3.888642071284411e-35,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8749084472656,293.4779663085937,293.3511962890625,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0112474914640188,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8667297363281,293.4779663085937,293.3511962890625,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0105733657255768,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8667297363281,293.4779663085937,293.3511962890625,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0105733657255768,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.85650634765625,293.4779663085937,293.3511962890625,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.11175081290433e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0099425418302416,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.85650634765625,293.4779663085937,293.3511962890625,285.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.11175081290433e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0099425418302416,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.8507080078125,293.4779663085937,293.3511962890625,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0096603147685527,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,-2.5583951190205643e-13,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,-2.6941171732755564e-13,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.844482421875,293.4779663085937,293.3511962890625,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,6.8779910152722e-13,-6.688844235767656e-18,-6.877923794737506e-13,2.522263214260745e-12,0.0,0.0,0.0,0.0,60.0,0.009370501153171,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.830810546875,293.4779663085937,293.3511962890625,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0088181104511022,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.830810546875,293.4779663085937,293.3511962890625,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0088181104511022,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.81573486328125,293.4779663085937,293.3511962890625,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452018554869685e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0082928668707609,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.81573486328125,293.4779663085937,293.3511962890625,285.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452018554869685e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0082928668707609,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.7994689941406,293.4779663085937,293.3511962890625,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452018554869685e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0078148609027266,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749572753906,294.1499938964844,290.95001220703125,289.7994689941406,293.4779663085937,293.3511962890625,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452018554869685e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0078148609027266,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7822265625,293.4779663085937,293.3511962890625,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0073654726147651,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7822265625,293.4779663085937,293.3511962890625,285.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0073654726147651,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.7732849121094,293.4779663085937,293.3511962890625,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0071488199755549,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.7641906738281,293.4779663085937,293.3511962890625,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0069392630830407,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.74560546875,293.4779663085937,293.3511962890625,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.11175081290433e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065345498733222,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.74560546875,293.4779663085937,293.3511962890625,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.11175081290433e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065345498733222,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7335205078125,293.4779663085937,293.3511962890625,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0063372571021318,-0.0,-1.2641001073747724e-34,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7266845703125,293.4779663085937,293.3511962890625,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0062263151630759,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7076110839844,293.4779663085937,293.3511962890625,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0058641638606786,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749572753906,294.1499938964844,290.95001220703125,289.7076110839844,293.4779663085937,293.3511962890625,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431602113823e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0058641638606786,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6886291503906,293.4779663085937,293.3511962890625,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0055430000647902,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6886291503906,293.4779663085937,293.3511962890625,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0055430000647902,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6792297363281,293.4779663085937,293.3511962890625,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070431188523518e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0053939400240778,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
