time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149760,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6699523925781,293.4779663085937,293.3511962890625,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0052491445094347,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.6517639160156,293.4779663085937,293.3511962890625,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452017314098766e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0049510491080582,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,2.5583951190205643e-13,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.6517639160156,293.4779663085937,293.3511962890625,285.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452017314098766e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0049510491080582,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.63433837890625,293.4779663085937,293.3511962890625,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0046732607297599,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.63433837890625,293.4779663085937,293.3511962890625,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0046732607297599,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6178283691406,293.4779663085937,293.3511962890625,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0043952064588665,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.6178283691406,293.4779663085937,293.3511962890625,285.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0043952064588665,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.6025085449219,293.4779663085937,293.3511962890625,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041336584836244,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.6025085449219,293.4779663085937,293.3511962890625,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041336584836244,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5953369140625,293.4779663085937,293.3511962890625,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0040235258638858,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.58856201171875,293.4779663085937,293.3511962890625,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.452017314098766e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0039013163186609,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5762023925781,293.4779663085937,293.3511962890625,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0036752989981323,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5762023925781,293.4779663085937,293.3511962890625,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0036752989981323,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.56842041015625,293.4779663085937,293.3511962890625,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0035136551596224,-0.0,-2.2877037132984013e-34,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5656433105469,293.4779663085937,293.3511962890625,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.070430361342904e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0034507974050939,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.5571594238281,293.4779663085937,293.3511962890625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032416775356978,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.5571594238281,293.4779663085937,293.3511962890625,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.454619619883137e-12,-8.111749985723716e-18,-3.4546115967870605e-12,3.4962907135421828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032416775356978,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,-2.5583951190205643e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,-2.6941171732755564e-13,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.5509033203125,293.4779663085937,293.3511962890625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9677070303009137e-12,-4.029110323371786e-18,1.967711150269169e-12,-1.8147175385660465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030700818169862,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,-2.5583951190205643e-13,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,-2.6941171732755564e-13,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,-1.98986782455092e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,-2.694113920669039e-13,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,-1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.5509033203125,293.4779663085937,293.3511962890625,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.9677070303009137e-12,-4.029110323371786e-18,1.967711150269169e-12,-1.8147175385660465e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030700818169862,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.5486755371094,293.4779663085937,293.3511962890625,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.45201690050846e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0029736647848039,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,2.5583951190205643e-13,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,2.6941171732755564e-13,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,1.98986782455092e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,2.694113920669039e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,1.2779615690336477e-12,286.6749267578125,294.1499938964844,290.95001220703125,289.547119140625,293.4779663085937,293.3511962890625,285.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,7.991134880550037e-13,-5.45201814127938e-18,-7.991080128340322e-13,-8.40690093494717e-13,0.0,0.0,0.0,0.0,60.0,0.0028858454897999,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5459899902344,293.4779663085937,293.3511962890625,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0027141203172504,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,0.0,286.6749267578125,294.1499938964844,290.95001220703125,289.5459899902344,293.4779663085937,293.3511962890625,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,7.434562947911116e-13,-6.0704307749332105e-18,-7.434502232589457e-13,8.407865332779596e-13,0.0,0.0,0.0,0.0,60.0,0.0027141203172504,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,1.14206755164048e-09,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,1.2026538653842067e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.882770075047115e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,1.2026525331165772e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,5.7048201718146174e-09,286.6749267578125,294.1499938964844,290.95001220703125,289.5477905273437,293.4779663085937,293.3511657714844,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2171423868778676e-08,1.5217163737858003e-14,1.217140876974554e-08,-2.784915587028536e-08,0.0,0.0,0.0,-6.855407264083625e-08,60.0,0.0025331103242933,-0.0,-1.009673943757028e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,1.14206755164048e-09,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,1.2026538653842067e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,8.882770075047115e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,1.2026525331165772e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,5.7048201718146174e-09,286.6749267578125,294.1499938964844,290.95001220703125,289.5477905273437,293.4779663085937,293.3511657714844,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2171423868778676e-08,1.5217163737858003e-14,1.217140876974554e-08,-2.784915587028536e-08,0.0,0.0,0.0,-6.855407264083625e-08,60.0,0.0025331103242933,-0.0,-1.009673943757028e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,5.463324725951679e-08,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,5.7531522656972824e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,4.2492633411939096e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,5.7531455155412914e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,2.729022980929585e-07,286.6725769042969,294.1499938964844,290.9432067871094,289.54803466796875,293.4787902832031,293.35089111328125,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.822047342007863e-07,7.28202871266848e-13,5.822039952363411e-07,-1.3321839560376247e-06,0.0,0.0,0.0,-3.279390512034297e-06,60.0,-0.0010022628121078,-0.0,-2.310529866663292e-14,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,5.463324725951679e-08,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,5.7531522656972824e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,4.2492633411939096e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,5.7531455155412914e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,2.729022980929585e-07,286.6725769042969,294.1499938964844,290.9432067871094,289.54803466796875,293.4787902832031,293.35089111328125,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.822047342007863e-07,7.28202871266848e-13,5.822039952363411e-07,-1.3321839560376247e-06,0.0,0.0,0.0,-3.279390512034297e-06,60.0,-0.0010022628121078,-0.0,-2.310529866663292e-14,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,1.7319362655143777e-07,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,1.8238148413729505e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,1.3470649662394862e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,1.8238128518532906e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,8.651313692098483e-07,286.6725769042969,294.1499938964844,290.92340087890625,289.5423889160156,293.478759765625,293.35089111328125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.845414772105869e-06,2.308142175652672e-12,1.8454124983691145e-06,-4.222779352858197e-06,0.0,0.0,0.0,-1.0394694982096551e-05,60.0,0.0090542584657669,-0.0,-2.32199540628128e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,1.7319362655143777e-07,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,1.8238148413729505e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,1.3470649662394862e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,1.8238128518532906e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,8.651313692098483e-07,286.6725769042969,294.1499938964844,290.92340087890625,289.5423889160156,293.478759765625,293.35089111328125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.845414772105869e-06,2.308142175652672e-12,1.8454124983691145e-06,-4.222779352858197e-06,0.0,0.0,0.0,-1.0394694982096551e-05,60.0,0.0090542584657669,-0.0,-2.32199540628128e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,3.487225512799341e-07,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,3.672221566830558e-07,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,2.712293394324661e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,3.672217303574145e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,1.741928031151474e-06,286.6725769042969,294.1499938964844,290.9089050292969,289.5374755859375,293.478759765625,293.35089111328125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.719914047906059e-06,4.651670975491795e-12,3.71990950043255e-06,-8.509361578035168e-06,0.0,0.0,0.0,-2.095258969347924e-05,60.0,0.0181597135961055,-0.0,-9.41364065691619e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,6.068592028896092e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,6.390529279087787e-07,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,4.720028243809793e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,6.390521889443335e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,3.0313642582768807e-06,286.6725769042969,294.1499938964844,290.8914794921875,289.5311889648437,293.478759765625,293.35089111328125,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.470998869190225e-06,8.09241822857798e-12,6.470990683737909e-06,-1.4804160855419468e-05,0.0,0.0,0.0,-3.644857497420162e-05,60.0,0.0310335140675306,-0.0,-2.85084477726072e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,1.858526616160816e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,1.957120957740699e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,1.445524389964703e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,1.9571186840039445e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.28365443542134e-06,286.6728210449219,294.1499938964844,290.848388671875,289.5147705078125,293.4783935546875,293.3509826660156,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9803013856289908e-05,2.4768709652733808e-11,1.980298839043826e-05,-4.531432932708413e-05,0.0,0.0,0.0,-0.0001115447521442,60.0,0.0976595506072044,-0.0,-2.673838234157344e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,1.858526616160816e-06,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204162597656,0.0,0.0,1.957120957740699e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,1.445524389964703e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,1.9571186840039445e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.28365443542134e-06,286.6728210449219,294.1499938964844,290.848388671875,289.5147705078125,293.4783935546875,293.3509826660156,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9803013856289908e-05,2.4768709652733808e-11,1.980298839043826e-05,-4.531432932708413e-05,0.0,0.0,0.0,-0.0001115447521442,60.0,0.0976595506072044,-0.0,-2.673838234157344e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,3.302152435935568e-06,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,3.4773306651914027e-06,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,2.5683473268145462e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,3.4773265724652447e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,1.649480873311404e-05,286.6732177734375,294.1499938964844,290.80645751953125,289.49810791015625,293.4777526855469,293.35107421875,285.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.518526500556618e-05,4.40080714925184e-11,3.5185221349820495e-05,-8.051277109188959e-05,0.0,0.0,0.0,-0.0001981886161956,60.0,0.1811565309762954,-0.0,-8.440959042843588e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,3.84321447199909e-06,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,4.047095899295528e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,2.9891743906773627e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068664550781,0.0,0.0,4.047091351822019e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,1.919750502565876e-05,286.67340087890625,294.1499938964844,290.79498291015625,289.49346923828125,293.4774475097656,293.3511047363281,285.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.095044278074056e-05,5.1218911056860605e-11,4.095039184903726e-05,-9.3704933533445e-05,0.0,0.0,0.0,-0.0002306622336618,60.0,0.212279587984085,-0.0,-1.1433701208041214e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,6.4580494836263824e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,6.800647042837227e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,5.022940058552194e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,6.800639312132262e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,3.225904583814554e-05,286.6744384765625,294.1499938964844,290.7322082519531,289.46759033203125,293.47576904296875,293.3511962890625,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.881226727273315e-05,8.606709789305e-11,6.88121872371994e-05,-0.00015745976998,0.0,0.0,0.0,-0.0003875999827869,60.0,0.3634652495384216,-0.0,-3.2284963591422406e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211181640625,0.0,0.0,6.4580494836263824e-06,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,6.800647042837227e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55206298828125,0.0,0.0,5.022940058552194e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,6.800639312132262e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,3.225904583814554e-05,286.6744384765625,294.1499938964844,290.7322082519531,289.46759033203125,293.47576904296875,293.3511962890625,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.881226727273315e-05,8.606709789305e-11,6.88121872371994e-05,-0.00015745976998,0.0,0.0,0.0,-0.0003875999827869,60.0,0.3634652495384216,-0.0,-3.2284963591422406e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,1.0096310688822996e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,1.0631916666170582e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.852705493860412e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,1.063190484273946e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,5.04327763337642e-05,286.6761169433594,294.1499938964844,290.6609191894531,289.4374694824219,293.4723205566406,293.3504638671875,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075790642062,1.3455474234813636e-10,0.000107578925963,-0.0002461678523104,0.0,0.0,0.0,-0.0006059623556211,60.0,0.5723914504051208,-0.0,-7.890835207469134e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225830078125,0.0,0.0,1.0096310688822996e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,1.0631916666170582e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.852705493860412e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,1.063190484273946e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,5.04327763337642e-05,286.6761169433594,294.1499938964844,290.6609191894531,289.4374694824219,293.4723205566406,293.3504638671875,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075790642062,1.3455474234813636e-10,0.000107578925963,-0.0002461678523104,0.0,0.0,0.0,-0.0006059623556211,60.0,0.5723914504051208,-0.0,-7.890835207469134e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
