time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152100,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,1.1808446288341656e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,1.24348807730712e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,9.184370355797e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,1.2434867130650671e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,5.898518429603428e-05,286.6771240234375,294.1499938964844,290.62237548828125,289.4208984375,293.4696655273437,293.34918212890625,285.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001258227857761,1.5737300351759131e-10,0.0001258226402569,-0.0002879137755371,0.0,0.0,0.0,-0.0007087240810506,60.0,0.6930317282676697,-0.0,-1.0794016791493275e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,1.4265140634961426e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,1.5021902072476225e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,1.1095136869698765e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113220214844,0.0,0.0,1.5021883882582188e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,7.125678530428559e-05,286.67791748046875,294.1499938964844,290.58203125,289.4034118652344,293.4659423828125,293.346435546875,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001519994402769,1.9011356378051403e-10,0.000151999251102,-0.0003478126018308,0.0,0.0,0.0,-0.0008561698487028,60.0,0.8374553918838501,-0.0,-1.575250485608137e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,2.5604258553357795e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,2.6962557967635803e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,1.9914474250981584e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,2.696252522582654e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001278975978493,286.6766357421875,294.1499938964844,290.4964599609375,289.36578369140625,293.4460754394531,293.32354736328125,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002728210238274,3.4123148751064036e-10,0.0002728206745814,-0.0006242826930247,0.0,0.0,0.0,-0.0015367245068773,60.0,1.4554500579833984,-0.0,-5.074833886453689e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,2.5604258553357795e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,2.6962557967635803e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,1.9914474250981584e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,2.696252522582654e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0001278975978493,286.6766357421875,294.1499938964844,290.4964599609375,289.36578369140625,293.4460754394531,293.32354736328125,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002728210238274,3.4123148751064036e-10,0.0002728206745814,-0.0006242826930247,0.0,0.0,0.0,-0.0015367245068773,60.0,1.4554500579833984,-0.0,-5.074833886453689e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.004747698782012e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.482446330366656e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.003710197750479e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,9.482435416430236e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0004498023772612,286.68145751953125,294.1499938964844,290.40509033203125,289.32489013671875,293.429931640625,293.29327392578125,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706758386921,4.3741657518303606e-10,0.0002706754021346,-0.0008793001179583,0.0,0.0,0.0,-0.0015969848027452,60.0,1.884166121482849,-0.0,-6.27683149900804e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.004747698782012e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,9.482446330366656e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.003710197750479e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,9.482435416430236e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0004498023772612,286.68145751953125,294.1499938964844,290.40509033203125,289.32489013671875,293.429931640625,293.29327392578125,285.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002706758386921,4.3741657518303606e-10,0.0002706754021346,-0.0008793001179583,0.0,0.0,0.0,-0.0015969848027452,60.0,1.884166121482849,-0.0,-6.27683149900804e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.002067963592708e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.479625441599636e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,7.001626363489777e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,9.479614527663216e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,0.0004496685578487,286.6856384277344,294.1499938964844,290.308837890625,289.2810974121094,293.3584289550781,293.2491149902344,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039002375677,8.38203451092312e-10,0.0007038994226604,-0.0014997503021731,0.0,0.0,0.0,-0.0039560343138873,60.0,3.579500198364258,-0.0,-6.273093333675206e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.002067963592708e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,9.479625441599636e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,7.001626363489777e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,9.479614527663216e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274963378906,0.0,0.0,0.0004496685578487,286.6856384277344,294.1499938964844,290.308837890625,289.2810974121094,293.3584289550781,293.2491149902344,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007039002375677,8.38203451092312e-10,0.0007038994226604,-0.0014997503021731,0.0,0.0,0.0,-0.0039560343138873,60.0,3.579500198364258,-0.0,-6.273093333675206e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.01270323083736e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,9.490824595559388e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,7.00989767210558e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,9.490813681622968e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004501998191699,286.7020263671875,294.1499938964844,290.2085876464844,289.2347412109375,293.294921875,293.1767883300781,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008774129091762,1.143303562933795e-09,0.0008774117450229,-0.0021283484529703,0.0,0.0,0.0,-0.0049663386307656,60.0,4.646706581115723,-0.0,-6.287918097314106e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.01270323083736e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,9.490824595559388e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,7.00989767210558e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,9.490813681622968e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004501998191699,286.7020263671875,294.1499938964844,290.2085876464844,289.2347412109375,293.294921875,293.1767883300781,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008774129091762,1.143303562933795e-09,0.0008774117450229,-0.0021283484529703,0.0,0.0,0.0,-0.0049663386307656,60.0,4.646706581115723,-0.0,-6.287918097314106e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.017551928991452e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,9.49593013501726e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787353515625,0.0,0.0,7.013668800937012e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.49591922108084e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335998535156,0.0,0.0,0.0004504420212469,286.6908874511719,294.1499938964844,290.1572570800781,289.2107238769531,293.27020263671875,293.1400146484375,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008651493117213,1.1908852792785751e-09,0.0008651480893604,-0.0022657040972262,0.0,0.0,0.0,-0.0049262382090091,60.0,5.01378345489502,-0.0,-6.294682464158542e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,9.01769963093102e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,9.496085112914444e-05,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,7.013783761067316e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,9.496074926573785e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0004504494427237,286.67596435546875,294.1499938964844,290.10528564453125,289.18621826171875,293.26959228515625,293.0997619628906,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599126060493,1.287600581711956e-09,0.0009599113254807,-0.0024252056609839,0.0,0.0,0.0,-0.0054463618434965,60.0,4.793025970458984,-0.0,-6.294885679380968e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,9.0201006969437e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,9.498613508185372e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,7.015650771791115e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.49860259424895e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0004505694087129,286.6611633300781,294.1499938964844,289.999755859375,289.1358947753906,293.2144470214844,293.0168762207031,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961125944741,1.3184131564258903e-09,0.0009611246059648,-0.0025049985852092,0.0,0.0,0.0,-0.0054664113558828,60.0,5.466320514678955,-0.0,-6.298231625123665e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,9.0201006969437e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,9.498613508185372e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,7.015650771791115e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,9.49860259424895e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0004505694087129,286.6611633300781,294.1499938964844,289.999755859375,289.1358947753906,293.2144470214844,293.0168762207031,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961125944741,1.3184131564258903e-09,0.0009611246059648,-0.0025049985852092,0.0,0.0,0.0,-0.0054664113558828,60.0,5.466320514678955,-0.0,-6.298231625123665e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.022594895213842e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,9.501240128884092e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.017590542091057e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,9.501229942543432e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0004506940313149,286.648193359375,294.1499938964844,289.90582275390625,289.0904541015625,293.1651306152344,292.938720703125,285.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613899164833,1.34944011520588e-09,0.0009613885777071,-0.0025863042101264,0.0,0.0,0.0,-0.0054817856289446,60.0,5.658756732940674,-0.0,-6.301709731815208e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,9.024125029100104e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,9.502851753495634e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,7.018780888756737e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.502841567154974e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004507704870775,286.6464233398437,294.1499938964844,289.8929748535156,289.08416748046875,293.1583251953125,292.92584228515625,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615528979338,1.3684998689811323e-09,0.0009615515591576,-0.0026362489443272,0.0,0.0,0.0,-0.0054912343621253,60.0,5.674888610839844,-0.0,-6.303847044364376e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.033596143126488e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,9.512824908597396e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.026147068245336e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.512814722256736e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0004512436280492,286.5785827636719,294.1499938964844,289.7857971191406,289.031494140625,293.0834350585937,292.8084411621094,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901545269414,1.814576378045274e-09,0.0012901527807116,-0.0034803785383701,0.0,0.0,0.0,-0.0073449681513011,60.0,6.639071464538574,-0.0,-6.317081613360642e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.033596143126488e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,9.512824908597396e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.026147068245336e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.512814722256736e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0004512436280492,286.5785827636719,294.1499938964844,289.7857971191406,289.031494140625,293.0834350585937,292.8084411621094,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012901545269414,1.814576378045274e-09,0.0012901527807116,-0.0034803785383701,0.0,0.0,0.0,-0.0073449681513011,60.0,6.639071464538574,-0.0,-6.317081613360642e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.09140653675422e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.573702118359506e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,7.071111031109467e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.573691932018846e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0004541313974186,286.5669860839844,294.1499938964844,289.6791381835937,288.9782409667969,292.9751281738281,292.6189880371094,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689079015515,2.20684381879721e-09,0.0009689056896604,-0.0048328693956136,0.0,0.0,0.0,-0.005907769780606,60.0,6.695782661437988,-0.0,-6.398185803391243e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.09140653675422e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.573702118359506e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,7.071111031109467e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,9.573691932018846e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0004541313974186,286.5669860839844,294.1499938964844,289.6791381835937,288.9782409667969,292.9751281738281,292.6189880371094,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689079015515,2.20684381879721e-09,0.0009689056896604,-0.0048328693956136,0.0,0.0,0.0,-0.005907769780606,60.0,6.695782661437988,-0.0,-6.398185803391243e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.112896077567711e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.596331074135378e-05,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,7.087824633345008e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,9.596320887794718e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0004552048048935,286.5596923828125,294.1499938964844,289.62628173828125,288.9515686035156,292.94635009765625,292.50213623046875,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710090234875,2.4743569415619504e-09,0.0009710065787658,-0.0055340374819934,0.0,0.0,0.0,-0.0060394499450922,60.0,6.295663833618164,-0.0,-6.428464160990188e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.13087496883236e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574890136719,0.0,0.0,9.615263843443243e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,7.101808296283707e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,9.615253657102583e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0004561029199976,286.5523986816406,294.1499938964844,289.57391357421875,288.9248962402344,292.91717529296875,292.368896484375,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729247540235,2.6983337786390393e-09,0.0009729220182634,-0.0061209313571453,0.0,0.0,0.0,-0.0061504859477281,60.0,6.098114013671875,-0.0,-6.453851852938898e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.170042903861032e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.656509791966528e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.132272003218532e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,9.656499605625868e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0004580594832077,286.5378723144531,294.1499938964844,289.4709777832031,288.8719177246094,292.85809326171875,292.06903076171875,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770975448191,3.186269470489833e-09,0.0009770944016054,-0.0073994635604321,0.0,0.0,0.0,-0.0063923764973878,60.0,5.874470233917236,-0.0,-6.509333161375255e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,9.170042903861032e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44842529296875,0.0,0.0,9.656509791966528e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,7.132272003218532e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,9.656499605625868e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0004580594832077,286.5378723144531,294.1499938964844,289.4709777832031,288.8719177246094,292.85809326171875,292.06903076171875,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770975448191,3.186269470489833e-09,0.0009770944016054,-0.0073994635604321,0.0,0.0,0.0,-0.0063923764973878,60.0,5.874470233917236,-0.0,-6.509333161375255e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.184166265185922e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.67138257692568e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,7.143256516428664e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.67137239058502e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004587650182656,286.5234069824219,294.1499938964844,289.3713073730469,288.8197326660156,292.7980041503906,291.78399658203125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786087321117,3.362185196920109e-09,0.0009786053560674,-0.0078603979200124,0.0,0.0,0.0,-0.0064796190708875,60.0,5.768774032592773,-0.0,-6.529393203891233e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.184166265185922e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.67138257692568e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,7.143256516428664e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.67137239058502e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,0.0004587650182656,286.5234069824219,294.1499938964844,289.3713073730469,288.8197326660156,292.7980041503906,291.78399658203125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786087321117,3.362185196920109e-09,0.0009786053560674,-0.0078603979200124,0.0,0.0,0.0,-0.0064796190708875,60.0,5.768774032592773,-0.0,-6.529393203891233e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.177339961752295e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.664193203207104e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,7.137947250157595e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.664183744462208e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.000458424037788,286.50909423828125,294.1499938964844,289.2757263183594,288.7688293457031,292.73736572265625,291.5307006835937,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778754319995,3.277070170781826e-09,0.0009778721723705,-0.0076373824849724,0.0,0.0,0.0,-0.006437397096306,60.0,5.687046051025391,-0.0,-6.51968363740707e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,9.177339961752295e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.664193203207104e-05,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,7.137947250157595e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,9.664183744462208e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.000458424037788,286.50909423828125,294.1499938964844,289.2757263183594,288.7688293457031,292.73736572265625,291.5307006835937,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778754319995,3.277070170781826e-09,0.0009778721723705,-0.0076373824849724,0.0,0.0,0.0,-0.006437397096306,60.0,5.687046051025391,-0.0,-6.51968363740707e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.16495337150991e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.65114959399216e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.128312427084893e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.6511394076515e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004578053485602,286.494873046875,294.1499938964844,289.1851806640625,288.7197570800781,292.6763610839844,291.30572509765625,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765601134859,3.122690772627834e-09,0.0009765570284798,-0.0072328648529946,0.0,0.0,0.0,-0.0063608894124627,60.0,5.613080978393555,-0.0,-6.502089888726914e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,9.16495337150991e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.65114959399216e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,7.128312427084893e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,9.6511394076515e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0004578053485602,286.494873046875,294.1499938964844,289.1851806640625,288.7197570800781,292.6763610839844,291.30572509765625,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765601134859,3.122690772627834e-09,0.0009765570284798,-0.0072328648529946,0.0,0.0,0.0,-0.0063608894124627,60.0,5.613080978393555,-0.0,-6.502089888726914e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.158550528809428e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.644406964071096e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,7.123332761693746e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.644397505326197e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0004574855556711,286.48779296875,294.1499938964844,289.14208984375,288.6960144042969,292.6457824707031,291.19659423828125,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758729720488,3.042891050242247e-09,0.0009758698870427,-0.0070237726904451,0.0,0.0,0.0,-0.0063213054090738,60.0,5.578478813171387,-0.0,-6.493005599850221e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.15769414859824e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.643504745326936e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,7.122666283976287e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.643495286582038e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0004574427730403,286.4807434082031,294.1499938964844,289.1005859375,288.67291259765625,292.6150817871094,291.0896911621094,285.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757810039445,3.0321904986863046e-09,0.0009757779771462,-0.0069957352243363,0.0,0.0,0.0,-0.0063159987330436,60.0,5.546051025390625,-0.0,-6.491787729601128e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.178966138279064e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.665905963629484e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.139211083995178e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.665895777288824e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0004585053829941,286.4666442871094,294.1499938964844,289.0227966308594,288.62890625,292.5534362792969,290.8682861328125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780462132766,3.297166317750566e-09,0.0009780429536476,-0.0076900403946638,0.0,0.0,0.0,-0.0064473543316125,60.0,5.491534233093262,-0.0,-6.521975848272632e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,9.178966138279064e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.665905963629484e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,7.139211083995178e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.665895777288824e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,0.0004585053829941,286.4666442871094,294.1499938964844,289.0227966308594,288.62890625,292.5534362792969,290.8682861328125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780462132766,3.297166317750566e-09,0.0009780429536476,-0.0076900403946638,0.0,0.0,0.0,-0.0064473543316125,60.0,5.491534233093262,-0.0,-6.521975848272632e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.22204926609993e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,9.711273742141202e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,7.1727205067873e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.711264283396304e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0004606574948411,286.4531555175781,294.1499938964844,288.95538330078125,288.5897216796875,292.4937438964844,290.6289978027344,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826354216784,3.833886985660229e-09,0.0009826315799728,-0.0090963533148169,0.0,0.0,0.0,-0.0067134257405996,60.0,5.455078125,-0.0,-6.583337608390138e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.22410617931746e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.713439794722944e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,7.174319762270898e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,9.713430335978046e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,0.0004607602313626,286.4526062011719,294.1499938964844,288.9527587890625,288.5881652832031,292.4912414550781,290.6185913085937,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828546317294,3.859509600800948e-09,0.0009828507900238,-0.0091634877026081,0.0,0.0,0.0,-0.0067261280491948,60.0,5.453922748565674,-0.0,-6.586274281517035e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,9.274925105273724e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,9.766955190571024e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,7.213845674414188e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.766945731826128e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,0.0004632987838704,286.4385986328125,294.1499938964844,288.8913269042969,288.5512084960937,292.42877197265625,290.3529052734375,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882685262709,4.492619165574752e-09,0.0009882639860734,-0.0108222849667072,0.0,0.0,0.0,-0.0070399856194853,60.0,5.424245834350586,-0.0,-6.659040252543491e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,9.274925105273724e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,9.766955190571024e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,7.213845674414188e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,9.766945731826128e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,0.0004632987838704,286.4385986328125,294.1499938964844,288.8913269042969,288.5512084960937,292.42877197265625,290.3529052734375,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882685262709,4.492619165574752e-09,0.0009882639860734,-0.0108222849667072,0.0,0.0,0.0,-0.0070399856194853,60.0,5.424245834350586,-0.0,-6.659040252543491e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.319483797298744e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,9.813877113629133e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,7.248502515722066e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.813867654884234e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0004655246157199,286.42462158203125,294.1499938964844,288.8394470214844,288.5185546875,292.3662414550781,290.11041259765625,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047732454244169e-09,0.0009930148953571,-0.0122766504064202,0.0,0.0,0.0,-0.0073151998221874,60.0,5.399877071380615,-0.0,-6.723170287159519e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
