time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154440,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.319483797298744e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,9.813877113629133e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,7.248502515722066e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.813867654884234e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0004655246157199,286.42462158203125,294.1499938964844,288.8394470214844,288.5185546875,292.3662414550781,290.11041259765625,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047732454244169e-09,0.0009930148953571,-0.0122766504064202,0.0,0.0,0.0,-0.0073151998221874,60.0,5.399877071380615,-0.0,-6.723170287159519e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,9.340272663393988e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.835769014898688e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.264671876328066e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.835759556153788e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0004665630694944,286.4176330566406,294.1499938964844,288.8173522949219,288.5040283203125,292.33502197265625,289.99420166015625,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952401742339,5.3067230609826765e-09,0.0009952348191291,-0.0129551608115434,0.0,0.0,0.0,-0.0074436194263398,60.0,5.388520240783691,-0.0,-6.753195691544533e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,9.357552335131912e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.853964729700238e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,7.278111297637224e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.8539559985511e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.0004674262308981,286.4106750488281,294.1499938964844,288.7980041503906,288.49072265625,292.30377197265625,289.8804016113281,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970786049962,5.521984203227248e-09,0.0009970730170607,-0.0135191027075052,0.0,0.0,0.0,-0.0075503210537135,60.0,5.377616882324219,-0.0,-6.778202532586874e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.374414366902784e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.871721704257652e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,7.29122621123679e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.871712245512754e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0004682685539592,286.3968505859375,294.1499938964844,288.76788330078125,288.4682006835937,292.2421569824219,289.68682861328125,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988697711378,5.732013530490576e-09,0.000998864066787,-0.0140693271532654,0.0,0.0,0.0,-0.0076544168405234,60.0,5.3567962646484375,-0.0,-6.802645913239759e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.374414366902784e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.871721704257652e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,7.29122621123679e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.871712245512754e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.0004682685539592,286.3968505859375,294.1499938964844,288.76788330078125,288.4682006835937,292.2421569824219,289.68682861328125,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988697711378,5.732013530490576e-09,0.000998864066787,-0.0140693271532654,0.0,0.0,0.0,-0.0076544168405234,60.0,5.3567962646484375,-0.0,-6.802645913239759e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.383385622641072e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.881168080028148e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.29820312699303e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.88115934887901e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0004687166947405,286.38311767578125,294.1499938964844,288.75,288.4514465332031,292.1810607910156,289.5179138183594,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998318273574,5.843738382083075e-09,0.0009998258901759,-0.0143620036542415,0.0,0.0,0.0,-0.0077098365873098,60.0,5.336072444915772,-0.0,-6.815665898329827e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475952148437,0.0,0.0,9.383385622641072e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.881168080028148e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.29820312699303e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.88115934887901e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,0.0004687166947405,286.38311767578125,294.1499938964844,288.75,288.4514465332031,292.1810607910156,289.5179138183594,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998318273574,5.843738382083075e-09,0.0009998258901759,-0.0143620036542415,0.0,0.0,0.0,-0.0077098365873098,60.0,5.336072444915772,-0.0,-6.815665898329827e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.375780791742729e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.873159433482216e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,7.292287773452699e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.873150702333078e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004683368606492,286.3695068359375,294.1499938964844,288.7410583496094,288.4390563964844,292.1209716796875,289.3817443847656,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990204125642,5.748931997118234e-09,0.0009990147082135,-0.0141136422753334,0.0,0.0,0.0,-0.0076628341339528,60.0,5.314538955688477,-0.0,-6.80461624824602e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.375780791742729e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.873159433482216e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,7.292287773452699e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,9.873150702333078e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0004683368606492,286.3695068359375,294.1499938964844,288.7410583496094,288.4390563964844,292.1209716796875,289.3817443847656,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990204125642,5.748931997118234e-09,0.0009990147082135,-0.0141136422753334,0.0,0.0,0.0,-0.0076628341339528,60.0,5.314538955688477,-0.0,-6.80461624824602e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.354299982078372e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.85053920885548e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,7.275580719579011e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.850530477706344e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0004672638897318,286.35601806640625,294.1499938964844,288.7369384765625,288.4292907714844,292.06207275390625,289.2747802734375,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967322694137,5.4812492322753315e-09,0.0009967267978936,-0.0134123833850026,0.0,0.0,0.0,-0.0075301369652152,60.0,5.290840148925781,-0.0,-6.773466054710299e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.354299982078372e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.85053920885548e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,7.275580719579011e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.850530477706344e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0004672638897318,286.35601806640625,294.1499938964844,288.7369384765625,288.4292907714844,292.06207275390625,289.2747802734375,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967322694137,5.4812492322753315e-09,0.0009967267978936,-0.0134123833850026,0.0,0.0,0.0,-0.0075301369652152,60.0,5.290840148925781,-0.0,-6.773466054710299e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,9.340351971331984e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,9.835851233219728e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,7.264732266776264e-05,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.835842502070592e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3142395019531,0.0,0.0,0.0004665671731345,286.3493347167969,294.1499938964844,288.736572265625,288.4253234863281,292.032958984375,289.2292175292969,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.307443373681053e-09,0.0009952444816008,-0.0129570448771119,0.0,0.0,0.0,-0.0074439942836761,60.0,5.278299331665039,-0.0,-6.753278825044617e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.32255425141193e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,9.817109821597114e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,7.25088975741528e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.817101090447976e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,0.0004656781966332,286.3426513671875,294.1499938964844,288.7373046875,288.42193603515625,292.00396728515625,289.1872863769531,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933490073308,5.085676324512178e-09,0.0009933440014719,-0.0123760532587766,0.0,0.0,0.0,-0.0073340334929525,60.0,5.265323638916016,-0.0,-6.727564993980195e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.27625223994255e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.768351446837188e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.214876677608117e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.76834271568805e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0004633653734344,286.3294677734375,294.1499938964844,288.7418518066406,288.41680908203125,291.9472961425781,289.11968994140625,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884104365482,4.5087373834462605e-09,0.0009884058963507,-0.0108645111322402,0.0,0.0,0.0,-0.0070479963906109,60.0,5.23638391494751,-0.0,-6.660897611254768e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,9.27625223994255e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,9.768351446837188e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.214876677608117e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.76834271568805e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,0.0004633653734344,286.3294677734375,294.1499938964844,288.7418518066406,288.41680908203125,291.9472961425781,289.11968994140625,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884104365482,4.5087373834462605e-09,0.0009884058963507,-0.0108645111322402,0.0,0.0,0.0,-0.0070479963906109,60.0,5.23638391494751,-0.0,-6.660897611254768e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.224400128005072e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.713748295325786e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.17454677214846e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.713739564176647e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.000460775278043,286.31646728515625,294.1499938964844,288.7502136230469,288.413818359375,291.8920593261719,289.07196044921875,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828850161284,3.862653752406686e-09,0.0009828811744228,-0.0091717224568128,0.0,0.0,0.0,-0.0067277047783136,60.0,5.206059455871582,-0.0,-6.58663381614133e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.224400128005072e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.713748295325786e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,7.17454677214846e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.713739564176647e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.000460775278043,286.31646728515625,294.1499938964844,288.7502136230469,288.413818359375,291.8920593261719,289.07196044921875,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828850161284,3.862653752406686e-09,0.0009828811744228,-0.0091717224568128,0.0,0.0,0.0,-0.0067277047783136,60.0,5.206059455871582,-0.0,-6.58663381614133e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,9.18125078896992e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.66830994002521e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,7.140986417653039e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.668301208876072e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.000458619906567,286.3036193847656,294.1499938964844,288.7620849609375,288.4126892089844,291.8382873535156,289.0370788574219,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782867273315,3.325008268717511e-09,0.0009782833512872,-0.0077629908919334,0.0,0.0,0.0,-0.0064611691050231,60.0,5.179232120513916,-0.0,-6.52515197430148e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,9.18125078896992e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,9.66830994002521e-05,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,7.140986417653039e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.668301208876072e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.000458619906567,286.3036193847656,294.1499938964844,288.7620849609375,288.4126892089844,291.8382873535156,289.0370788574219,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782867273315,3.325008268717511e-09,0.0009782833512872,-0.0077629908919334,0.0,0.0,0.0,-0.0064611691050231,60.0,5.179232120513916,-0.0,-6.52515197430148e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.157579188467936e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,9.643381781643257e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.122574606910348e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.64337377808988e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.000457437505247,286.2909240722656,294.1499938964844,288.77716064453125,288.4133605957031,291.7857666015625,289.0115966796875,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757633088156,3.030035777840112e-09,0.0009757602820172,-0.0069900881499052,0.0,0.0,0.0,-0.0063149342313408,60.0,5.160536766052246,-0.0,-6.491542592357291e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.157579188467936e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,9.643381781643257e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.122574606910348e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,9.64337377808988e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.000457437505247,286.2909240722656,294.1499938964844,288.77716064453125,288.4133605957031,291.7857666015625,289.0115966796875,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757633088156,3.030035777840112e-09,0.0009757602820172,-0.0069900881499052,0.0,0.0,0.0,-0.0063149342313408,60.0,5.160536766052246,-0.0,-6.491542592357291e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,9.15830532903783e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,9.644147212384269e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.123139221221209e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.644139208830892e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004574737977236,286.2846374511719,294.1499938964844,288.7857666015625,288.4142761230469,291.7599792480469,289.0003967285156,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975839793682,3.039063445342549e-09,0.0009758367668837,-0.0070137437433004,0.0,0.0,0.0,-0.0063194059766829,60.0,5.15647029876709,-0.0,-6.4925700371532e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.164101356873287e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,9.650249558035284e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,7.127647404558957e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.650241554481907e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.000457763322629,286.2783508300781,294.1499938964844,288.7950744628906,288.41558837890625,291.7344970703125,288.98992919921875,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764567366801,3.111246371645393e-09,0.000976453651674,-0.00720288278535,0.0,0.0,0.0,-0.0063551883213222,60.0,5.155561447143555,-0.0,-6.500787463892267e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,9.181398490909488e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.668464917922392e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,7.141100650187582e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.668456914369016e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004586273862514,286.2658386230469,294.1499938964844,288.8155212402344,288.4192199707031,291.6842956542969,288.9710693359375,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782993001863,3.3267071319897923e-09,0.0009782960405573,-0.0077674440108239,0.0,0.0,0.0,-0.0064620012417435,60.0,5.160027980804443,-0.0,-6.525345952468342e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,9.181398490909488e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.668464917922392e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,7.141100650187582e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.668456914369016e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0004586273862514,286.2658386230469,294.1499938964844,288.8155212402344,288.4192199707031,291.6842956542969,288.9710693359375,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782993001863,3.3267071319897923e-09,0.0009782960405573,-0.0077674440108239,0.0,0.0,0.0,-0.0064620012417435,60.0,5.160027980804443,-0.0,-6.525345952468342e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.181722271023318e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.668805432738736e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.141352398321033e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.66879742918536e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004586435679811,286.25341796875,294.1499938964844,288.8381652832031,288.4241027832031,291.6352233886719,288.95721435546875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978336087428,3.330698161718715e-09,0.000978332827799,-0.0077778985723853,0.0,0.0,0.0,-0.0064639933407306,60.0,5.165111064910889,-0.0,-6.52580069981923e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.181722271023318e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.668805432738736e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.141352398321033e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.66879742918536e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0004586435679811,286.25341796875,294.1499938964844,288.8381652832031,288.4241027832031,291.6352233886719,288.95721435546875,285.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978336087428,3.330698161718715e-09,0.000978332827799,-0.0077778985723853,0.0,0.0,0.0,-0.0064639933407306,60.0,5.165111064910889,-0.0,-6.52580069981923e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.173231956083328e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.659864736022428e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,7.1347487391904e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.659857460064812e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,0.0004582195251714,286.2411193847656,294.1499938964844,288.8627014160156,288.4300842285156,291.5874328613281,288.9467163085937,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977429212071,3.224873923457494e-09,0.0009774260688573,-0.0075006154365837,0.0,0.0,0.0,-0.0064115221612155,60.0,5.167994499206543,-0.0,-6.513732841995079e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.173231956083328e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.659864736022428e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,7.1347487391904e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.659857460064812e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401428222656,0.0,0.0,0.0004582195251714,286.2411193847656,294.1499938964844,288.8627014160156,288.4300842285156,291.5874328613281,288.9467163085937,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977429212071,3.224873923457494e-09,0.0009774260688573,-0.0075006154365837,0.0,0.0,0.0,-0.0064115221612155,60.0,5.167994499206543,-0.0,-6.513732841995079e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.13095282157883e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.615342423785478e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.101864321157336e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.615335147827864e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004561076057143,286.2289428710937,294.1499938964844,288.8887939453125,288.4369812011719,291.541015625,288.9415283203125,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729252196848,2.698076650986536e-09,0.0009729225421324,-0.0061202547512948,0.0,0.0,0.0,-0.0061503718607127,60.0,5.162240505218506,-0.0,-6.45382272068673e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.13095282157883e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.615342423785478e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.101864321157336e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.615335147827864e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004561076057143,286.2289428710937,294.1499938964844,288.8887939453125,288.4369812011719,291.541015625,288.9415283203125,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729252196848,2.698076650986536e-09,0.0009729225421324,-0.0061202547512948,0.0,0.0,0.0,-0.0061503718607127,60.0,5.162240505218506,-0.0,-6.45382272068673e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.11276656552218e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.596191375749186e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,7.087719131959602e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,9.596184099791571e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0004551991878543,286.22296142578125,294.1499938964844,288.9022827148437,288.4407043457031,291.5184326171875,288.94024658203125,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709869045764,2.4714754687238383e-09,0.000970984401647,-0.0055264844559133,0.0,0.0,0.0,-0.0060380338691174,60.0,5.157613277435303,-0.0,-6.42813731133174e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.0914370957762e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.573731222189964e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,7.071129948599264e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,9.573723218636589e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004541337839327,286.21697998046875,294.1499938964844,288.91607666015625,288.4446105957031,291.4961853027344,288.9396057128906,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687131387181,2.205717386516426e-09,0.000968710926827,-0.0048301024362444,0.0,0.0,0.0,-0.0059062810614705,60.0,5.152209758758545,-0.0,-6.398079221980879e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,9.05425040400587e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,9.534571290714666e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.042206561891362e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.534564014757052e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0004522762610577,286.2071228027344,294.1499938964844,288.93951416015625,288.451416015625,291.4599304199219,288.93951416015625,285.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964751583524,1.742377131463968e-09,0.0009647498372942,-0.0036159665323793,0.0,0.0,0.0,-0.0056765880435705,60.0,5.1421990394592285,-0.0,-6.345842251676005e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.045792103279382e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.525664063403384e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,7.035627641016617e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.525656787445767e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0004518537316471,286.1982116699219,294.1499938964844,288.9442749023437,288.45281982421875,291.4488830566406,288.937744140625,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205210419371,1.693752360587552e-09,0.0010205194121226,-0.0034323649015277,0.0,0.0,0.0,-0.0059349043294787,60.0,5.2103190422058105,-0.0,-6.333990398843525e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.02455358300358e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.503298497293144e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.019109034445137e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.50329122133553e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0004507928679231,286.1865539550781,294.1499938964844,288.9730224609375,288.46148681640625,291.40057373046875,288.935546875,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961760058999,1.3725192093971827e-09,0.0009617586620151,-0.0026466087438166,0.0,0.0,0.0,-0.0054940953850746,60.0,5.229363441467285,-0.0,-6.304278343804981e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.02455358300358e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.503298497293144e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.019109034445137e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.50329122133553e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0004507928679231,286.1865539550781,294.1499938964844,288.9730224609375,288.46148681640625,291.40057373046875,288.935546875,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961760058999,1.3725192093971827e-09,0.0009617586620151,-0.0026466087438166,0.0,0.0,0.0,-0.0054940953850746,60.0,5.229363441467285,-0.0,-6.304278343804981e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.0143337729387e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.492536628386006e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.011160050751641e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.492529352428392e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0004502824158407,286.14813232421875,294.1499938964844,289.00201416015625,288.47039794921875,291.34637451171875,288.9266052246094,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103706201538,1.3950994803835215e-09,0.0011103692231699,-0.0025573628954589,0.0,0.0,0.0,-0.0062513286247849,60.0,5.468631267547607,-0.0,-6.290004250786296e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,9.0143337729387e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,9.492536628386006e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,7.011160050751641e-05,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,9.492529352428392e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0004502824158407,286.14813232421875,294.1499938964844,289.00201416015625,288.47039794921875,291.34637451171875,288.9266052246094,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103706201538,1.3950994803835215e-09,0.0011103692231699,-0.0025573628954589,0.0,0.0,0.0,-0.0062513286247849,60.0,5.468631267547607,-0.0,-6.290004250786296e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
