time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156780,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.017728734761477e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.496112033957615e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,7.013800495769829e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.496104758e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0004504520329646,286.1367492675781,294.1499938964844,289.0309143066406,288.4794311523437,291.313720703125,288.9174499511719,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575160220265,1.283895767478782e-09,0.0009575147414579,-0.002417862182483,0.0,0.0,0.0,-0.005432637874037,60.0,5.190745830535889,-0.0,-6.294738597034666e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.017728734761477e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,9.496112033957615e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,7.013800495769829e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.496104758e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0004504520329646,286.1367492675781,294.1499938964844,289.0309143066406,288.4794311523437,291.313720703125,288.9174499511719,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575160220265,1.283895767478782e-09,0.0009575147414579,-0.002417862182483,0.0,0.0,0.0,-0.005432637874037,60.0,5.190745830535889,-0.0,-6.294738597034666e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.013951057568192e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.49213281273842e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,7.01086173648946e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.492126264376566e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0004502632946241,286.131103515625,294.1499938964844,289.0452575683594,288.48394775390625,291.2945556640625,288.9189758300781,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604844963178,1.2401799587280491e-09,0.0009604832739569,-0.0022999651264399,0.0,0.0,0.0,-0.0054277665913105,60.0,5.18136739730835,-0.0,-6.289462106678911e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,9.00875311344862e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.48665983742103e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.00681921443902e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,9.486653289059176e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004500036884564,286.1255187988281,294.1499938964844,289.0594177246094,288.4884338378906,291.2756652832031,288.9203796386719,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599013719707,1.175379238382845e-09,0.0009599002078175,-0.0021301873493939,0.0,0.0,0.0,-0.0053954967297613,60.0,5.173163414001465,-0.0,-6.282209596975008e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.003547893371433e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.481178130954504e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,7.002770144026726e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.48117085499689e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,0.0004497436748351,286.11785888671875,294.1499938964844,289.0826110839844,288.4957580566406,291.2464599609375,288.9232177734375,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007417598972097,8.92557194820398e-10,0.0007417590240947,-0.00160478730686,0.0,0.0,0.0,-0.0041709458455443,60.0,4.935980796813965,-0.0,-6.27494785021554e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,9.00288432603702e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,9.48047891142778e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.002254278631881e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,9.480472363065928e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0004497105255722,286.1166381835937,294.1499938964844,289.087158203125,288.4972229003906,291.2425537109375,288.9236145019531,285.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006902721943333,8.327863953994094e-10,0.0006902713212184,-0.0014991369098424,0.0,0.0,0.0,-0.0038850798737257,60.0,4.746541976928711,-0.0,-6.274022013030844e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,3.7606165278702974e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,3.960114190704189e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.924928776337765e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,3.960111280321144e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001878496987046,286.1446228027344,294.1499938964844,289.1138610839844,288.50567626953125,291.20611572265625,288.9207763671875,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007394600193,5.012155690486964e-10,0.0004007389652542,-0.0009169651893898,0.0,0.0,0.0,-0.0022572493180632,60.0,3.2819976806640625,-0.0,-1.0947140971495628e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,3.7606165278702974e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,3.960114190704189e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,2.924928776337765e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,3.960111280321144e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001878496987046,286.1446228027344,294.1499938964844,289.1138610839844,288.50567626953125,291.20611572265625,288.9207763671875,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007394600193,5.012155690486964e-10,0.0004007389652542,-0.0009169651893898,0.0,0.0,0.0,-0.0022572493180632,60.0,3.2819976806640625,-0.0,-1.0947140971495628e-08,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,2.6539128157310188e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,2.794700594677124e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,2.064157706627157e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,2.79469841188984e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001325678022112,286.14892578125,294.1499938964844,289.13916015625,288.5136108398437,291.1987609863281,288.92724609375,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002083794825011,2.791680497882253e-10,0.0002083792060147,-0.0005255584255792,0.0,0.0,0.0,-0.0011851119343191,60.0,2.270805597305298,-0.0,-5.451999740557767e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,2.6539128157310188e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,2.794700594677124e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,2.064157706627157e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,2.79469841188984e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001325678022112,286.14892578125,294.1499938964844,289.13916015625,288.5136108398437,291.1987609863281,288.92724609375,285.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002083794825011,2.791680497882253e-10,0.0002083792060147,-0.0005255584255792,0.0,0.0,0.0,-0.0011851119343191,60.0,2.270805597305298,-0.0,-5.451999740557767e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,1.3727423720411023e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,1.44556515806471e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,1.0676902093109676e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,1.445564157620538e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,6.857099651824683e-05,286.1411437988281,294.1499938964844,289.1627197265625,288.5209045410156,291.1902160644531,288.9286804199219,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463954831706,1.8307251548055348e-10,0.0001463953085476,-0.0003349054604768,0.0,0.0,0.0,-0.0008245847420766,60.0,1.6458804607391355,-0.0,-1.4586820640261067e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,1.3727423720411023e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,1.44556515806471e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,1.0676902093109676e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,1.445564157620538e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,6.857099651824683e-05,286.1411437988281,294.1499938964844,289.1627197265625,288.5209045410156,291.1902160644531,288.9286804199219,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463954831706,1.8307251548055348e-10,0.0001463953085476,-0.0003349054604768,0.0,0.0,0.0,-0.0008245847420766,60.0,1.6458804607391355,-0.0,-1.4586820640261067e-09,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,1.1342640391376335e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,1.1944357538595796e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,8.822067684377544e-06,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.194434935314348e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,5.665856951964088e-05,286.1419982910156,294.1499938964844,289.1737365722656,288.5242614746094,291.1893310546875,288.93017578125,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208596004289,1.5116478901955333e-10,0.0001208594549098,-0.0002765553363133,0.0,0.0,0.0,-0.0006807675235904,60.0,1.4465173482894895,-0.0,-9.95888926880184e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,9.572358067089226e-06,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,1.008016351988772e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,7.445179107889999e-06,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,1.0080156243930103e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,4.781568350153975e-05,286.1425476074219,294.1499938964844,289.1842346191406,288.52740478515625,291.1887512207031,288.93121337890625,285.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020021518343,1.2757750411651614e-10,0.000102002028143,-0.0002334014279767,0.0,0.0,0.0,-0.0005745480302721,60.0,1.293466329574585,-0.0,-7.0928440898399e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,6.450168257288169e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,6.792343810957391e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,5.016805516788736e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,6.792338808736531e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,3.221977021894418e-05,286.1429748535156,294.1499938964844,289.203369140625,288.532958984375,291.1881408691406,288.9324035644531,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.872876838315278e-05,8.596226508394976e-11,6.872868107166141e-05,-0.0001572675973875,0.0,0.0,0.0,-0.0003871294029522,60.0,1.0328744649887085,-0.0,-3.220509692258844e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,6.450168257288169e-06,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,6.792343810957391e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,5.016805516788736e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,6.792338808736531e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,3.221977021894418e-05,286.1429748535156,294.1499938964844,289.203369140625,288.532958984375,291.1881408691406,288.9324035644531,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.872876838315278e-05,8.596226508394976e-11,6.872868107166141e-05,-0.0001572675973875,0.0,0.0,0.0,-0.0003871294029522,60.0,1.0328744649887085,-0.0,-3.220509692258844e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,3.803004574365332e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,4.004750735475682e-06,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,2.957897095257067e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,4.004748006991576e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,1.899670496641193e-05,286.1432189941406,294.1499938964844,289.2198181152344,288.53741455078125,291.1879272460937,288.932861328125,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.052262374898419e-05,5.0683440083743037e-11,4.0522576455259696e-05,-9.272510942537338e-05,0.0,0.0,0.0,-0.0002282522473251,60.0,0.8316656947135925,-0.0,-1.1195313426304307e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,3.803004574365332e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,4.004750735475682e-06,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,2.957897095257067e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,4.004748006991576e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,1.899670496641193e-05,286.1432189941406,294.1499938964844,289.2198181152344,288.53741455078125,291.1879272460937,288.932861328125,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.052262374898419e-05,5.0683440083743037e-11,4.0522576455259696e-05,-9.272510942537338e-05,0.0,0.0,0.0,-0.0002282522473251,60.0,0.8316656947135925,-0.0,-1.1195313426304307e-10,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,1.853196067713725e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,1.9515064195729792e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,1.4413769804377807e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,1.9515050553309266e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.257053534383886e-06,286.14324951171875,294.1499938964844,289.23321533203125,288.5406494140625,291.1878662109375,288.9329833984375,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9746861653402448e-05,2.4698213960117063e-11,1.97468361875508e-05,-4.51851956313476e-05,0.0,0.0,0.0,-0.0001112283352995,60.0,0.672996461391449,-0.0,-2.6584302467713705e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,1.853196067713725e-06,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,1.9515064195729792e-06,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,1.4413769804377807e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,1.9515050553309266e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.257053534383886e-06,286.14324951171875,294.1499938964844,289.23321533203125,288.5406494140625,291.1878662109375,288.9329833984375,285.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9746861653402448e-05,2.4698213960117063e-11,1.97468361875508e-05,-4.51851956313476e-05,0.0,0.0,0.0,-0.0001112283352995,60.0,0.672996461391449,-0.0,-2.6584302467713705e-11,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,8.536043765161594e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,8.988873219095694e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,6.639155571974698e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,8.988866397885431e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,4.263910341251176e-06,286.1432800292969,294.1499938964844,289.2432556152344,288.54248046875,291.1878662109375,288.9329833984375,285.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.095788300328422e-06,1.1376440588184432e-11,9.0957764768973e-06,-2.081308230117429e-05,0.0,0.0,0.0,-5.123390292283148e-05,60.0,0.566892147064209,-0.0,-5.6402165923841174e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,8.536043765161594e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,8.988873219095694e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,6.639155571974698e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,8.988866397885431e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,4.263910341251176e-06,286.1432800292969,294.1499938964844,289.2432556152344,288.54248046875,291.1878662109375,288.9329833984375,285.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.095788300328422e-06,1.1376440588184432e-11,9.0957764768973e-06,-2.081308230117429e-05,0.0,0.0,0.0,-5.123390292283148e-05,60.0,0.566892147064209,-0.0,-5.6402165923841174e-12,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.922461703747104e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,3.0774958759138826e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,2.2730293380845978e-07,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,3.077493602177128e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,1.4598232382923015e-06,286.1432800292969,294.1499938964844,289.2469177246094,288.5428466796875,291.1878662109375,288.9329833984375,285.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1142894840741064e-06,3.895127276276611e-12,3.114285618721624e-06,-7.126026957848808e-06,0.0,0.0,0.0,-1.7541853594593704e-05,60.0,0.5088650584220886,-0.0,-6.611198676183261e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,1.8938284540581665e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,1.994294365204041e-07,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,1.4729799602264393e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,1.9942929441185697e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.460019896323502e-07,286.1432800292969,294.1499938964844,289.2496337890625,288.54278564453125,291.1878662109375,288.9329833984375,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0203995063639013e-06,2.526396843463563e-12,2.0203970052534714e-06,-4.621536390914116e-06,0.0,0.0,0.0,-1.137994695454836e-05,60.0,0.4745395183563232,-0.0,-2.7762834349173704e-13,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.0052279836590973e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,2.111603514265425e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,1.5596242519677617e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,2.1116020931799543e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,1.001648115561693e-07,286.1432800292969,294.1499938964844,289.2519836425781,288.5414123535156,291.1878662109375,288.9329833984375,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.137233110488524e-07,2.672978212468064e-13,2.137230410426129e-07,-4.890100058219105e-07,0.0,0.0,0.0,-1.2038362910971043e-06,60.0,0.4125972092151642,-0.0,-3.112504938640047e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.0052279836590973e-08,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,2.111603514265425e-08,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,1.5596242519677617e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,2.1116020931799543e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,1.001648115561693e-07,286.1432800292969,294.1499938964844,289.2519836425781,288.5414123535156,291.1878662109375,288.9329833984375,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.137233110488524e-07,2.672978212468064e-13,2.137230410426129e-07,-4.890100058219105e-07,0.0,0.0,0.0,-1.2038362910971043e-06,60.0,0.4125972092151642,-0.0,-3.112504938640047e-15,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,6.213169978508404e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,6.54277299005912e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,4.832473088356437e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,6.542768549167022e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,3.1035920500244174e-08,286.1432800292969,294.1499938964844,289.25,288.5382080078125,291.1878662109375,288.9329833984375,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.679056241409853e-08,8.339601117969207e-14,6.679047714897024e-08,-1.524483508319463e-07,0.0,0.0,0.0,-3.76123352907598e-07,60.0,0.372584730386734,-0.0,-2.9881953891526313e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,6.213169978508404e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,6.54277299005912e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,4.832473088356437e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,6.542768549167022e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,3.1035920500244174e-08,286.1432800292969,294.1499938964844,289.25,288.5382080078125,291.1878662109375,288.9329833984375,285.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.679056241409853e-08,8.339601117969207e-14,6.679047714897024e-08,-1.524483508319463e-07,0.0,0.0,0.0,-3.76123352907598e-07,60.0,0.372584730386734,-0.0,-2.9881953891526313e-16,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.122992892594766e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,2.2356159146141863e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,1.6512193834472555e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,2.235614360301952e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,1.0604738420738611e-08,286.1432800292969,294.1499938964844,289.244384765625,288.53271484375,291.1878662109375,288.9329833984375,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.300283874490105e-08,2.8648700707741004e-14,2.3002810323191625e-08,-5.238589295686325e-08,0.0,0.0,0.0,-1.2949749361723661e-07,60.0,0.3415304720401764,-0.0,-3.4888284554502217e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.122992892594766e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,2.2356159146141863e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,1.6512193834472555e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,2.235614360301952e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,1.0604738420738611e-08,286.1432800292969,294.1499938964844,289.244384765625,288.53271484375,291.1878662109375,288.9329833984375,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.300283874490105e-08,2.8648700707741004e-14,2.3002810323191625e-08,-5.238589295686325e-08,0.0,0.0,0.0,-1.2949749361723661e-07,60.0,0.3415304720401764,-0.0,-3.4888284554502217e-17,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,6.948721043009696e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,7.3173445080954e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,5.404569569655844e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.317339512091792e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,3.4710134766413603e-09,286.1432800292969,294.1499938964844,289.2362060546875,288.5246887207031,291.1878662109375,288.9329833984375,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.523358824812476e-09,9.385363918868772e-15,7.523349054849861e-09,-1.7137027796820803e-08,0.0,0.0,0.0,-4.236062522977591e-08,60.0,0.3144932389259338,-0.0,-3.737595331895848e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,6.948721043009696e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,7.3173445080954e-10,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,5.404569569655844e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.317339512091792e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,3.4710134766413603e-09,286.1432800292969,294.1499938964844,289.2362060546875,288.5246887207031,291.1878662109375,288.9329833984375,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.523358824812476e-09,9.385363918868772e-15,7.523349054849861e-09,-1.7137027796820803e-08,0.0,0.0,0.0,-4.236062522977591e-08,60.0,0.3144932389259338,-0.0,-3.737595331895848e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,4.0397757361532167e-10,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,4.254082364152367e-10,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,3.142052729110389e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,4.2540793110390496e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,2.0179420356924993e-09,286.1432800292969,294.1499938964844,289.231201171875,288.5198059082031,291.1878662109375,288.9329833984375,285.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.38188108020654e-09,5.466975952343224e-15,4.381875751136022e-09,-9.97699078908454e-09,0.0,0.0,0.0,-2.468004822731018e-08,60.0,0.3025784492492676,-0.0,-1.2632725062376684e-18,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,2.3179459740507724e-10,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,2.440911084367059e-10,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,1.8028498138811244e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,2.440909141476766e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,1.1578564773628841e-09,286.14288330078125,294.1499938964844,289.22564697265625,288.51434326171875,291.1879577636719,288.9328918457031,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.515617048004515e-09,3.140662219630912e-15,2.515613939380046e-09,-5.7273328302187565e-09,0.0,0.0,0.0,-1.4173565432429314e-08,60.0,0.2908833622932434,-0.0,-4.159002339864623e-19,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,6.882201752933526e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.247296512913337e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,5.3528320664852894e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.247290961798214e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,3.43778588929311e-10,286.1424560546875,294.1499938964844,289.212890625,288.5018615722656,291.18804931640625,288.9327697753906,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.483158537269218e-10,9.370652438882624e-16,7.483149100373511e-10,-1.7013331854442981e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2692071199417114,-0.0,-3.666378868091274e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,6.882201752933526e-11,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.247296512913337e-11,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,5.3528320664852894e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,7.247290961798214e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,3.43778588929311e-10,286.1424560546875,294.1499938964844,289.212890625,288.5018615722656,291.18804931640625,288.9327697753906,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.483158537269218e-10,9.370652438882624e-16,7.483149100373511e-10,-1.7013331854442981e-09,0.0,0.0,0.0,-4.20550350099802e-09,60.0,0.2692071199417114,-0.0,-3.666378868091274e-20,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,2.2514266492801305e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,2.3708628810181764e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,1.751112276016098e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,2.3708611462947005e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,1.1246288622590583e-10,286.142333984375,294.1499938964844,289.1981506347656,288.4874267578125,291.1880798339844,288.9327392578125,285.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.405660948223698e-10,3.0648465769232247e-16,2.40565789511038e-10,-5.512746925617762e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2503260374069214,-0.0,-3.9237211382257e-21,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,2.2514266492801305e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,2.3708628810181764e-11,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,1.751112276016098e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,2.3708611462947005e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,1.1246288622590583e-10,286.142333984375,294.1499938964844,289.1981506347656,288.4874267578125,291.1880798339844,288.9327392578125,285.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.405660948223698e-10,3.0648465769232247e-16,2.40565789511038e-10,-5.512746925617762e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.2503260374069214,-0.0,-3.9237211382257e-21,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
