time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,8.954537632221982e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.429568237351305e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,6.964651511759401e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.4295612984574e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,4.472955686396496e-11,286.14227294921875,294.1499938964844,289.181640625,288.4712219238281,291.1880798339844,288.9327087402344,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.751874308072671e-11,1.2680489531513762e-16,9.751861124174256e-11,-2.21941007239046e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2332967668771743,-0.0,-6.206815662441545e-22,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,8.954537632221982e-12,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.429568237351305e-12,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,6.964651511759401e-12,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.4295612984574e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,4.472955686396496e-11,286.14227294921875,294.1499938964844,289.181640625,288.4712219238281,291.1880798339844,288.9327087402344,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.751874308072671e-11,1.2680489531513762e-16,9.751861124174256e-11,-2.21941007239046e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2332967668771743,-0.0,-6.206815662441545e-22,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,3.0701272687311265e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,3.232994818039292e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,2.387880474949422e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,3.2329924327945125e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.5335847175501627e-11,286.14227294921875,294.1499938964844,289.1634826660156,288.4534606933594,291.1881103515625,288.9327087402344,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.512236682046144e-11,4.8129368283777457e-17,3.512231824820411e-11,-7.749803576651003e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2177989184856414,-0.0,-7.296175143477862e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,3.0701272687311265e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,3.232994818039292e-12,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,2.387880474949422e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,3.2329924327945125e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.5335847175501627e-11,286.14227294921875,294.1499938964844,289.1634826660156,288.4534606933594,291.1881103515625,288.9327087402344,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.512236682046144e-11,4.8129368283777457e-17,3.512231824820411e-11,-7.749803576651003e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2177989184856414,-0.0,-7.296175143477862e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,1.2792196772345998e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,1.3470811922530745e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,9.94950215965629e-13,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,1.3470802164711193e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,6.389936756806547e-12,286.14227294921875,294.1499938964844,289.1539001464844,288.4440612792969,291.1881103515625,288.9327087402344,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2178777911441288e-11,3.112024525375166e-17,2.2178746686418727e-11,-4.572427159121872e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2106920778751373,-0.0,-1.2666971480239924e-23,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.675318171827816e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,8.08248704509823e-13,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,5.969701187373555e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,8.082481081986281e-13,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,3.833961793875407e-12,286.14227294921875,294.1499938964844,289.1439514160156,288.434326171875,291.1881103515625,288.9327087402344,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1668068421177846e-11,1.924448599122175e-17,1.1668048471857873e-11,-2.5013394133743816e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2038411647081375,-0.0,-4.560109464673664e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.675318171827816e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,8.08248704509823e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,5.969701187373555e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,8.082481081986281e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,3.833961793875407e-12,286.14227294921875,294.1499938964844,289.1231994628906,288.4139709472656,291.1881103515625,288.9327087402344,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.757206785276468e-12,1.0646865002935409e-17,3.757196376935612e-12,-1.0320974977440224e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.190658614039421,-0.0,-4.560109464673664e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.675318171827816e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,8.08248704509823e-13,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,5.969701187373555e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,8.082481081986281e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,3.833961793875407e-12,286.14227294921875,294.1499938964844,289.1231994628906,288.4139709472656,291.1881103515625,288.9327087402344,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.757206785276468e-12,1.0646865002935409e-17,3.757196376935612e-12,-1.0320974977440224e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.190658614039421,-0.0,-4.560109464673664e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,289.1014099121094,288.39263916015625,291.1881103515625,288.9327087402344,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.868521388644686e-12,9.410039735627745e-18,3.868511847665568e-12,-6.958022265995956e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1786010861396789,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,289.1014099121094,288.39263916015625,291.1881103515625,288.9327087402344,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.868521388644686e-12,9.410039735627745e-18,3.868511847665568e-12,-6.958022265995956e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1786010861396789,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.0788269042969,288.3705139160156,291.1881103515625,288.9327087402344,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1674645096063614,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.0788269042969,288.3705139160156,291.1881103515625,288.9327087402344,285.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1674645096063614,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.0555725097656,288.3477478027344,291.1881103515625,288.9327087402344,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090575633148764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1571950763463974,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.0555725097656,288.3477478027344,291.1881103515625,288.9327087402344,285.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090575633148764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1571950763463974,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.0437927246094,288.336181640625,291.1881103515625,288.9327087402344,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.049257456334025e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1524555683135986,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.0318908691406,288.3245544433594,291.1881103515625,288.9327087402344,285.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750308718364019e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.1479074209928512,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.00799560546875,288.3011169433594,291.1881103515625,288.9327087402344,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1391486525535583,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.00799560546875,288.3011169433594,291.1881103515625,288.9327087402344,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1391486525535583,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9840087890625,288.2776184082031,291.1881103515625,288.9327087402344,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1311728656291961,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9840087890625,288.2776184082031,291.1881103515625,288.9327087402344,285.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1311728656291961,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9601745605469,288.2542724609375,291.1881103515625,288.9327087402344,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905752195584576e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1236535981297493,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9601745605469,288.2542724609375,291.1881103515625,288.9327087402344,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905752195584576e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1236535981297493,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9366760253906,288.23126220703125,291.1881103515625,288.9327087402344,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1175794228911399,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9366760253906,288.23126220703125,291.1881103515625,288.9327087402344,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1175794228911399,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.9251403808594,288.2199401855469,291.1881103515625,288.9327087402344,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9798355583320336e-12,8.173215295500694e-18,3.979827318395524e-12,-3.595068904030385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1140564084053039,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9137268066406,288.208740234375,291.1881103515625,288.9327087402344,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.1106379181146621,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.8914794921875,288.1869506835937,291.1881103515625,288.9327087402344,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090575633148764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1040076315402984,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.8914794921875,288.1869506835937,291.1881103515625,288.9327087402344,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090575633148764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.1040076315402984,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8701477050781,288.16607666015625,291.1881103515625,288.9327087402344,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0977947562932968,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8701477050781,288.16607666015625,291.1881103515625,288.9327087402344,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0977947562932968,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8499450683594,288.1462707519531,291.1881103515625,288.9327087402344,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0919370725750923,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8499450683594,288.1462707519531,291.1881103515625,288.9327087402344,285.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0919370725750923,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8310241699219,288.12774658203125,291.1881103515625,288.9327087402344,285.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0864168852567672,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8310241699219,288.12774658203125,291.1881103515625,288.9327087402344,285.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0864168852567672,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.8221435546875,288.1190185546875,291.1881103515625,288.9327087402344,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895257529577e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0838198512792587,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.8136291503906,288.1106872558594,291.1881103515625,288.9327087402344,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.324329534924118e-12,5.513482210285439e-18,1.324324113913256e-12,7.41911848796406e-13,0.0,0.0,0.0,0.0,60.0,0.0812888741493225,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.79791259765625,288.0953063964844,291.1881103515625,288.9327087402344,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0763606503605842,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.79791259765625,288.0953063964844,291.1881103515625,288.9327087402344,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0763606503605842,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7840881347656,288.0817565917969,291.1881103515625,288.9327087402344,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0717531964182853,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7840881347656,288.0817565917969,291.1881103515625,288.9327087402344,285.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0717531964182853,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7723388671875,288.0702209472656,291.1881103515625,288.9327087402344,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0674191564321518,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
