time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161520,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7723388671875,288.0702209472656,291.1881103515625,288.9327087402344,285.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0674191564321518,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7628479003906,288.0609436035156,291.1881103515625,288.9327087402344,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0633487328886985,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7628479003906,288.0609436035156,291.1881103515625,288.9327087402344,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0633487328886985,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.759033203125,288.05718994140625,291.1881103515625,288.9327087402344,285.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307477593101e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0614374801516532,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7558288574219,288.0540771484375,291.1881103515625,288.9327087402344,285.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9241786903287945e-12,8.791627929154526e-18,3.924169583030546e-12,-5.276545693433388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.059581883251667,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7514953613281,288.0498352050781,291.1881103515625,288.9327087402344,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0559503249824047,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7514953613281,288.0498352050781,291.1881103515625,288.9327087402344,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0559503249824047,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.75,288.0483703613281,291.1881103515625,288.9327087402344,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.052564088255167,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.75,288.0483703613281,291.1881103515625,288.9327087402344,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.052564088255167,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.7506103515625,288.0489501953125,291.1881103515625,288.9327087402344,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0493927337229251,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.7506103515625,288.0489501953125,291.1881103515625,288.9327087402344,285.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0493927337229251,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.75250244140625,288.0508117675781,291.1881103515625,288.9327087402344,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905752195584576e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0464623123407363,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.75250244140625,288.0508117675781,291.1881103515625,288.9327087402344,285.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905752195584576e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0464623123407363,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.75396728515625,288.05224609375,291.1881103515625,288.9327087402344,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0450856462121009,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7558288574219,288.0540466308594,291.1881103515625,288.9327087402344,285.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0437489561736583,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7606811523437,288.0588073730469,291.1881103515625,288.9327087402344,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0411423221230506,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7606811523437,288.0588073730469,291.1881103515625,288.9327087402344,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131895671119882e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0411423221230506,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7672119140625,288.0652160644531,291.1881103515625,288.9327087402344,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.09057604673907e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.038699273020029,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7672119140625,288.0652160644531,291.1881103515625,288.9327087402344,285.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.09057604673907e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.038699273020029,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.7713317871094,288.0692443847656,291.1881103515625,288.9327087402344,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,4.097997115259933e-12,1.4308440988971561e-18,-4.0979984163025396e-12,6.052919884064201e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0375017151236534,-0.0,-2.7438416687542682e-34,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.77557373046875,288.0733947753906,291.1881103515625,288.9327087402344,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.0492572495388708e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0363963730633258,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.78582763671875,288.0834655761719,291.1881103515625,288.9327087402344,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.049257456334025e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0342437960207462,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.78582763671875,288.0834655761719,291.1881103515625,288.9327087402344,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.049257456334025e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0342437960207462,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.14227294921875,294.1499938964844,288.791748046875,288.0892639160156,291.1881103515625,288.9327087402344,285.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905764603293764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0332326591014862,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,5.116878600518182e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,5.388324335331429e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,3.979800701232189e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,5.388320540623825e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,2.5559747460907056e-12,286.1422424316406,294.1499938964844,288.7981872558594,288.0955505371094,291.1881103515625,288.9327087402344,285.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4981480682754733e-12,4.7089895075735145e-18,-1.4981528387650322e-12,3.446266370692695e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322335846722126,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.8127136230469,288.1097717285156,291.1881103515625,288.9327087402344,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.324329534924118e-12,5.513482623875744e-18,1.324324113913256e-12,7.41911848796406e-13,0.0,0.0,0.0,0.0,60.0,0.0302999503910541,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.8127136230469,288.1097717285156,291.1881103515625,288.9327087402344,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.324329534924118e-12,5.513482623875744e-18,1.324324113913256e-12,7.41911848796406e-13,0.0,0.0,0.0,0.0,60.0,0.0302999503910541,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.8295288085937,288.12628173828125,291.1881103515625,288.9327087402344,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0284846369177103,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.14227294921875,294.1499938964844,288.8295288085937,288.12628173828125,291.1881103515625,288.9327087402344,285.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0284846369177103,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.84881591796875,288.1451721191406,291.1881103515625,288.9327087402344,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0267811436206102,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.84881591796875,288.1451721191406,291.1881103515625,288.9327087402344,285.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0267811436206102,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.8706970214844,288.1665954589844,291.1881103515625,288.9327087402344,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090574805968151e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0251784678548574,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.8706970214844,288.1665954589844,291.1881103515625,288.9327087402344,285.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090574805968151e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0251784678548574,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.88262939453125,288.17828369140625,291.1881103515625,288.9327087402344,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0244224015623331,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.8952331542969,288.1906433105469,291.1881103515625,288.9327087402344,285.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9798355583320336e-12,8.173214468320081e-18,3.979827318395524e-12,-3.595068904030385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0236902721226215,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.9226379394531,288.2174987792969,291.1881103515625,288.9327087402344,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0222573261708021,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.9226379394531,288.2174987792969,291.1881103515625,288.9327087402344,285.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0222573261708021,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9529724121094,288.2472229003906,291.1881103515625,288.9327087402344,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131894430348963e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.020922577008605,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,288.9529724121094,288.2472229003906,291.1881103515625,288.9327087402344,285.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.131894430348963e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.020922577008605,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.97265625,288.2664794921875,291.1881103515625,288.9327087402344,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9798355583320336e-12,8.173214468320081e-18,3.979827318395524e-12,-3.595068904030385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.020171545445919,-0.0,-5.066509453664656e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,-2.558439300259091e-13,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,-2.6941621676657146e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,-1.9899003506160945e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,-2.694160270311913e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,-1.2779873730453528e-12,286.1422424316406,294.1499938964844,288.9864196777344,288.27996826171875,291.1881103515625,288.9327087402344,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.9798355583320336e-12,8.173214468320081e-18,3.979827318395524e-12,-3.595068904030385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196709018200635,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
