time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163980,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.0230407714844,288.3158569335937,291.1881103515625,288.9327087402344,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0184839181602001,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.0230407714844,288.3158569335937,291.1881103515625,288.9327087402344,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0184839181602001,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.0426025390625,288.33502197265625,291.1881103515625,288.9327087402344,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9241786903287945e-12,8.791628756335138e-18,3.924169583030546e-12,-5.276545693433388e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179382320493459,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.0630187988281,288.35504150390625,291.1881103515625,288.9327087402344,285.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750308718364019e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0173924379050731,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.1064758300781,288.3976135253906,291.1881103515625,288.9327087402344,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.049256008767952e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163367707282304,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.1064758300781,288.3976135253906,291.1881103515625,288.9327087402344,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,4.1536544169440415e-12,2.049256008767952e-18,-4.153656151667517e-12,4.371443311501633e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163367707282304,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.1535339355469,288.4436950683594,291.1881103515625,288.9327087402344,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.7503083047737146e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0153634510934352,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.1535339355469,288.4436950683594,291.1881103515625,288.9327087402344,285.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.7503083047737146e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0153634510934352,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.2043151855469,288.4934387207031,291.1881103515625,288.9327087402344,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0144327506422996,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.2043151855469,288.4934387207031,291.1881103515625,288.9327087402344,285.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2686723416602264e-12,6.1318948439392695e-18,1.2686662701280604e-12,-9.39564723766162e-13,0.0,0.0,0.0,0.0,60.0,0.0144327506422996,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.2589111328125,288.5469665527344,291.1881103515625,288.9327087402344,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0135587733238935,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.2589111328125,288.5469665527344,291.1881103515625,288.9327087402344,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750307891183408e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0135587733238935,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.2877197265625,288.5751647949219,291.1881103515625,288.9327087402344,285.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.0905764603293764e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0131596317514777,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,5.116878600518182e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,5.388324335331429e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,3.979800701232189e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,5.388320540623825e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,2.5559747460907056e-12,286.1422424316406,294.1499938964844,289.3175354003906,288.6043701171875,291.1881103515625,288.9327087402344,285.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,1.4981480682754733e-12,4.708990334754127e-18,-1.4981528387650322e-12,3.446266370692695e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0127559611573815,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.3802490234375,288.6658020019531,291.1881103515625,288.9327087402344,285.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0119813196361064,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.3802490234375,288.6658020019531,291.1881103515625,288.9327087402344,285.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0119813196361064,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.4472045898437,288.7314147949219,291.1881103515625,288.9327087402344,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750310372725245e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0112563902512192,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.4472045898437,288.7314147949219,291.1881103515625,288.9327087402344,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.750310372725245e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0112563902512192,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.4952087402344,288.7784423828125,291.1881103515625,288.9327087402344,285.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0108057362958788,-0.0,-6.582996518415578e-36,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.5185241699219,288.80126953125,291.1881103515625,288.9327087402344,285.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0105936843901872,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.5943298339844,288.87554931640625,291.1881103515625,288.9327087402344,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0099463751539587,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,0.0,286.1422424316406,294.1499938964844,289.5943298339844,288.87554931640625,291.1881103515625,288.9327087402344,285.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4424908750115817e-12,4.090577287509989e-18,-1.4424949949798373e-12,1.715939348077844e-12,0.0,0.0,0.0,0.0,60.0,0.0099463751539587,-0.0,-0.0,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,5.116878600518182e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,5.388324335331429e-13,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,3.979800701232189e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,5.388320540623825e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,2.5559747460907056e-12,286.1422424316406,294.1499938964844,289.63397216796875,288.9143981933594,291.1881103515625,288.9327087402344,285.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,4.209311284947281e-12,2.667670503578162e-18,-4.209314320713364e-12,2.689966738939065e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0096405558288097,-0.0,-2.0267154052839512e-24,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.6747741699219,288.954345703125,291.1881103515625,288.9327087402344,285.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.75030995913494e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0093545848503708,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.75994873046875,289.0378112792969,291.1881103515625,288.9327087402344,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.75030995913494e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0087774693965911,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,2.558439300259091e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,2.6941621676657146e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.0,1.9899003506160945e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,2.694160270311913e-13,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,1.2779873730453528e-12,286.1422424316406,294.1499938964844,289.75994873046875,289.0378112792969,291.1881103515625,288.9327087402344,285.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.75030995913494e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0087774693965911,-0.0,-5.066788513209878e-25,0.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.0,0.050000000745058,2.558439300259091e-13,298.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.050000000745058,2.6941621676657146e-13,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.050000000745058,1.9899003506160945e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.050000000745058,2.694160270311913e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.050000000745058,1.2779873730453528e-12,286.1422424316406,290.2820129394531,289.8500061035156,289.12603759765625,291.1881103515625,288.9327087402344,285.2261962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.75030995913494e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0082424413412809,-0.0,-5.066788513209878e-25,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.0,0.050000000745058,2.558439300259091e-13,298.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.050000000745058,2.6941621676657146e-13,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.0,0.050000000745058,1.9899003506160945e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.050000000745058,2.694160270311913e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.050000000745058,1.2779873730453528e-12,286.1422424316406,290.2820129394531,289.8500061035156,289.12603759765625,291.1881103515625,288.9327087402344,285.2261962890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.213015148396335e-12,6.75030995913494e-18,1.2130084263428653e-12,-2.6210414047489468e-12,0.0,0.0,0.0,0.0,60.0,0.0082424413412809,-0.0,-5.066788513209878e-25,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6329274773597717,0.050000000745058,0.0407269783318042,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.6329274773597717,0.050000000745058,0.0428874790668487,298.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6329274773597717,0.050000000745058,0.0316765494644641,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.6329274773597717,0.050000000745058,0.0428874716162681,298.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.6329274773597717,0.050000000745058,0.2034394890069961,285.42095947265625,290.22418212890625,289.8966369628906,289.1712646484375,295.4425964355469,296.57781982421875,285.4029235839844,1.0,0.1097035259008407,0.0814817994832992,0.0814817994832992,1.0,1.0,-0.434029072523117,0.0004395098076201,0.4335895478725433,-0.1318695843219757,0.0,0.0,0.0,10.217984199523926,60.0,1325.7120361328125,0.0,12.244988441467283,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.6314465999603271,0.050000000745058,0.0452504605054855,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.6314465999603271,0.050000000745058,0.0476509146392345,298.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.6314465999603271,0.050000000745058,0.0351948030292987,298.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.6314465999603271,0.050000000745058,0.0476509109139442,298.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.6314465999603271,0.050000000745058,0.22603540122509,286.0382080078125,290.1654663085937,289.9440002441406,289.2161865234375,295.9806823730469,298.4801330566406,286.7453918457031,1.0,0.1210870742797851,0.1629635989665985,0.1629635989665985,1.0,1.0,-0.4821425974369049,0.0165134649723768,0.4656291306018829,-0.1274836659431457,0.0,0.0,0.0,12.499566078186035,60.0,2684.296142578125,0.0,16.684362411499023,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0456812381744384,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0481045432388782,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0355298519134521,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0481045432388782,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.2281872332096099,288.3960876464844,290.04547119140625,290.0407409667969,289.30523681640625,296.0183410644531,298.5667724609375,288.8251037597656,1.0,0.1405864357948303,0.325927197933197,0.325927197933197,1.0,1.0,-0.4867426753044128,0.0614099726080894,0.4253327250480652,-0.0839041918516159,0.0,0.0,0.0,20.02913856506348,60.0,2621.128173828125,0.0,23.18572425842285,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0456812381744384,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0481045432388782,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0355298519134521,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.0481045432388782,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.5709323287010193,0.050000000745058,0.2281872332096099,288.3960876464844,290.04547119140625,290.0407409667969,289.30523681640625,296.0183410644531,298.5667724609375,288.8251037597656,1.0,0.1405864357948303,0.325927197933197,0.325927197933197,1.0,1.0,-0.4867426753044128,0.0614099726080894,0.4253327250480652,-0.0839041918516159,0.0,0.0,0.0,20.02913856506348,60.0,2621.128173828125,0.0,23.18572425842285,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.5491970777511597,0.050000000745058,0.0458182357251644,298.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.5491970777511597,0.050000000745058,0.0482488088309764,298.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.5491970777511597,0.050000000745058,0.035636406391859,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.5491970777511597,0.050000000745058,0.0482488088309764,298.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.5491970777511597,0.050000000745058,0.2288715690374374,289.19842529296875,289.9842529296875,290.0901184082031,289.3493347167969,296.05865478515625,298.6056823730469,289.5722045898437,1.0,0.1489734500646591,0.4074089825153351,0.4074089825153351,1.0,1.0,-0.4882031977176666,0.0994794890284538,0.3887237012386322,-0.0463629476726055,0.0,0.0,0.0,23.70119857788086,60.0,2388.99365234375,0.0,26.3317813873291,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.5324303507804871,0.050000000745058,0.0459494590759277,298.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.5324303507804871,0.050000000745058,0.0483869947493076,298.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.5324303507804871,0.050000000745058,0.035738468170166,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.5324303507804871,0.050000000745058,0.0483869947493076,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.5324303507804871,0.050000000745058,0.2295270711183548,289.91705322265625,289.9222717285156,290.1401062011719,289.3931884765625,296.01422119140625,298.60760498046875,290.26080322265625,1.0,0.1565197706222534,0.5259271860122681,0.5259271860122681,0.9985368251800536,1.0,-0.4896009564399719,0.154967725276947,0.3346332609653473,0.0085421632975339,0.0,0.0,0.0,27.217294692993164,60.0,2155.663818359375,0.0,29.35590171813965,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.5194581151008606,0.050000000745058,0.0460742861032485,298.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.5194581151008606,0.050000000745058,0.0485184416174888,298.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.5194581151008606,0.050000000745058,0.0358355566859245,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.5194581151008606,0.050000000745058,0.0485184416174888,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51080322265625,0.5194581151008606,0.050000000745058,0.2301505953073501,290.5726623535156,289.8588562011719,290.1912536621094,289.43719482421875,295.40313720703125,298.5740051269531,290.8640441894531,1.0,0.1633490622043609,0.6457189321517944,0.6457189321517944,0.9970579743385316,1.0,-0.4909309446811676,0.1918109655380249,0.2991199493408203,0.0449040047824382,0.0,0.0,0.0,30.559965133666992,60.0,1815.4200439453125,-0.0,32.25189208984375,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5096325278282166,0.050000000745058,0.0461883023381233,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5096325278282166,0.050000000745058,0.0486385077238082,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5096325278282166,0.050000000745058,0.0359242334961891,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5096325278282166,0.050000000745058,0.0486385077238082,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.5096325278282166,0.050000000745058,0.2307201325893402,291.1001892089844,289.7960510253906,290.24188232421875,289.47998046875,295.0730895996094,298.5335388183594,291.331298828125,1.0,0.169330820441246,0.762963593006134,0.762963593006134,0.995610535144806,1.0,-0.492144912481308,0.2072168588638305,0.2849280536174774,0.0599516369402408,0.0,0.0,0.0,33.61083221435547,60.0,1495.91650390625,-0.0,34.91422271728516,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5008443593978882,0.050000000745058,0.0463090427219867,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5008443593978882,0.050000000745058,0.0487656518816947,298.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5008443593978882,0.050000000745058,0.036018144339323,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5008443593978882,0.050000000745058,0.0487656518816947,298.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5008443593978882,0.050000000745058,0.2313232570886612,291.5939025878906,289.72271728515625,290.301025390625,289.529052734375,294.9517517089844,298.499755859375,291.7924194335937,1.0,0.1754272431135177,0.8983268141746521,0.8983268141746521,0.9939394593238832,1.0,-0.4934324324131012,0.2138002663850784,0.2796321511268616,0.0661941096186637,0.0,0.0,0.0,36.84034729003906,60.0,1234.258544921875,-0.0,37.74952697753906,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4955231547355652,0.050000000745058,0.0463920533657074,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4955231547355652,0.050000000745058,0.0488530658185482,298.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4955231547355652,0.050000000745058,0.0360827073454856,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4955231547355652,0.050000000745058,0.0488530658185482,298.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4955231547355652,0.050000000745058,0.2317379117012024,291.92633056640625,289.6670837402344,290.3459167480469,289.5656433105469,294.92578125,298.48248291015625,292.11053466796875,1.0,0.1794888228178024,1.0,1.0,0.992684245109558,1.0,-0.494316965341568,0.2158759981393814,0.2784409821033478,0.0680475682020187,0.0,0.0,0.0,39.06035232543945,60.0,1089.769287109375,-0.0,39.7076530456543,1.0,281.9219970703125,283.9254150390625,293.6200561523437,296.19012451171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.996662877837035e-21,1.9983314389185175e-21,1.9983314389185175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
