time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166260,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.4879007637500763,0.050000000745058,0.0465233512222766,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.4879007637500763,0.050000000745058,0.0489913299679756,298.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.4879007637500763,0.050000000745058,0.0361848287284374,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.4879007637500763,0.050000000745058,0.0489913299679756,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5750427246094,0.4879007637500763,0.050000000745058,0.2323937863111496,289.2333374023437,289.5673217773437,290.42633056640625,289.6299743652344,294.75250244140625,298.4593200683594,287.3465270996094,1.0,0.1857268512248993,1.0,1.0,0.6909082531929016,1.0,-0.4957160353660583,0.2330744713544845,0.262641578912735,0.0848321989178657,0.2992257177829742,0.2992257177829742,0.0,42.57355499267578,60.0,10051.8818359375,-0.0,42.823612213134766,1.0,282.3888854980469,287.18994140625,294.8028259277344,296.9633178710937,293.1499938964844,293.1499938964844,283.1499938964844,2507.139892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370591998100281,1.0,0.0,0.0,0.8367528319358826,0.8367549180984497,4.961030697359092e-08,4.260624408721924,4.260614395141602,9.831082024902573e-06,0.0,0.0,-0.0,5119.6474609375,0.0,19.80215835571289,1894.7083740234373,0.0,174.4158477783203,0.2181335091590881,1.0,0.0,3.0,1.0,0.0
18166320,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.4858518838882446,0.050000000745058,0.0465605817735195,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.4858518838882446,0.050000000745058,0.0490305349230766,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.4858518838882446,0.050000000745058,0.0362137854099273,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.4858518838882446,0.050000000745058,0.0490305349230766,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185485839844,0.4858518838882446,0.050000000745058,0.2325797379016876,287.5994873046875,289.1657409667969,290.45196533203125,289.650146484375,294.4996643066406,298.4482727050781,286.60455322265625,1.0,0.1874643713235855,1.0,1.0,0.5956105589866638,1.0,-0.4961127042770386,0.2552045583724975,0.2409081310033798,0.1067678108811378,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57197189331055,48.0,4357.17138671875,-0.0,43.71489334106445,1.0,282.47137451171875,286.29498291015625,294.5057067871094,296.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,14447.5556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033216834068298,1.0,0.0,0.0,0.1741554588079452,0.1785461902618408,3.4830562878340743e-09,4.264901161193848,4.264891147613525,9.79465949058067e-06,0.0,0.0,-0.0,924.2548217773438,0.0,5.6045098304748535,1895.297607421875,0.0,281.5503845214844,0.2001688331365585,1.0,0.0,3.0,1.0,0.0
18166380,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0466006435453891,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0490727238357067,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.036244947463274,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0490727238357067,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.2327798753976822,287.3158264160156,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397216796875,287.5861511230469,1.0,0.18893663585186,1.0,1.0,0.1985368430614471,1.0,-0.4965400099754333,0.460664689540863,0.0358752980828285,0.3111934959888458,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67228317260742,36.0,2341.621826171875,-0.0,44.72932052612305,1.0,282.494873046875,286.3793334960937,292.599853515625,294.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,16083.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632035851478576,1.0,0.0,0.0,1.466134017391596e-05,0.3635693788528442,2.7802518859192105e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.696886051329784e-05,0.0,12.337149620056152,1895.43701171875,0.0,214.93331909179688,0.2166055291891098,1.0,0.0,3.0,1.0,0.0
18166440,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0466006435453891,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0490727238357067,298.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.036244947463274,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.0490727238357067,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.4836763441562652,0.050000000745058,0.2327798753976822,287.3158264160156,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.397216796875,287.5861511230469,1.0,0.18893663585186,1.0,1.0,0.1985368430614471,1.0,-0.4965400099754333,0.460664689540863,0.0358752980828285,0.3111934959888458,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67228317260742,36.0,2341.621826171875,-0.0,44.72932052612305,1.0,282.494873046875,286.3793334960937,292.599853515625,294.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,16083.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632035851478576,1.0,0.0,0.0,1.466134017391596e-05,0.3635693788528442,2.7802518859192105e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.696886051329784e-05,0.0,12.337149620056152,1895.43701171875,0.0,214.93331909179688,0.2166055291891098,1.0,0.0,3.0,1.0,0.0
18166500,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.4849117398262024,0.050000000745058,0.046577826142311,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.4849117398262024,0.050000000745058,0.0490486957132816,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.4849117398262024,0.050000000745058,0.0362272001802921,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.4849117398262024,0.050000000745058,0.0490486957132816,298.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.4849117398262024,0.050000000745058,0.2326658964157104,287.8168029785156,288.6268615722656,290.61456298828125,289.7746276855469,290.6472473144531,298.3783264160156,288.0351867675781,1.0,0.187749296426773,1.0,1.0,0.0,1.0,-0.4962970912456512,0.4962954521179199,1.6528418882444385e-06,0.3467136025428772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06769561767578,36.0,1768.112548828125,-0.0,44.19721221923828,1.0,282.4948425292969,286.3793334960937,292.1663513183594,293.3841857910156,293.1499938964844,293.1499938964844,283.1499938964844,16551.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736677825450897,1.0,0.0,0.0,1.468885147914989e-05,0.416668027639389,2.785441148567269e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6477387766353786e-05,0.0,14.663836479187012,1895.4371337890625,0.0,0.5546282529830933,0.2222716212272644,1.0,0.0,3.0,1.0,0.0
18166560,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.4873783886432647,0.050000000745058,0.0465327687561512,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.4873783886432647,0.050000000745058,0.0490012466907501,298.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.4873783886432647,0.050000000745058,0.0361921526491642,298.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.4873783886432647,0.050000000745058,0.0490012466907501,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.4873783886432647,0.050000000745058,0.2324408143758773,288.2371826171875,288.2215881347656,290.6695861816406,289.81549072265625,290.9364013671875,298.3639831542969,288.4340515136719,1.0,0.1854810416698455,1.0,1.0,0.1996325999498367,1.0,-0.4957984089851379,0.4665765762329101,0.029221836477518,0.3172348439693451,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85787963867188,25.0,1428.50732421875,-0.0,43.114559173583984,1.0,282.4947814941406,286.3793334960937,292.0111083984375,293.1200866699219,293.1499938964844,293.1499938964844,283.1499938964844,16934.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1845659762620926,1.0,0.0,0.0,1.5039709978736935e-05,0.4502371847629547,2.85197457013456e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.630332503234968e-05,0.0,16.29483413696289,1895.4371337890625,0.0,0.0,0.2264154553413391,1.0,0.0,3.0,1.0,0.0
18166620,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.5003727674484253,0.050000000745058,0.0463159456849098,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.5003727674484253,0.050000000745058,0.048772919923067,298.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344116210937,0.7196583151817322,0.1801952719688415,0.0972876548767089,298.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.5003727674484253,0.050000000745058,0.048772919923067,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.5003727674484253,0.050000000745058,0.2313577383756637,288.8075866699219,288.14923095703125,290.74658203125,289.8717041015625,292.9627380371094,298.3503723144531,289.025390625,1.0,0.1818727701902389,1.0,1.0,0.4766435921192169,1.0,-0.5669342875480652,0.3705153167247772,0.1964189559221267,0.2050860524177551,5.551115123125783e-17,5.551115123125783e-17,0.0,37.60367584228516,25.0,1433.282470703125,-0.0,46.6467170715332,1.0,282.49468994140625,286.3793334960937,291.7547912597656,292.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17334.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0196467526257038,1.0,0.0,0.0,1.539513141324278e-05,0.4765405058860779,2.919372913984947e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.60156009264756e-05,0.0,17.72242546081543,1895.4371337890625,0.0,0.0,0.2302350401878357,1.0,0.0,3.0,1.0,0.0
18166680,298.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.5069076418876648,0.050000000745058,0.0462233424186706,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.5069076418876648,0.050000000745058,0.0486754067242145,298.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.197509765625,0.7837245464324951,0.1797268688678741,0.1220687255263328,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.5069076418876648,0.050000000745058,0.0486754067242145,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.5069076418876648,0.050000000745058,0.2308951616287231,289.143798828125,287.7801513671875,290.78076171875,289.8963317871094,294.0706787109375,298.3247375488281,289.3991394042969,1.0,0.1801502555608749,1.0,1.0,0.5988977551460266,1.0,-0.5958486199378967,0.3140548765659332,0.2817937433719635,0.1432368010282516,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36946487426758,25.0,1683.127685546875,-0.0,47.87773895263672,1.0,282.4946594238281,286.3793334960937,291.6498107910156,292.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17467.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5513000107603148e-05,0.4834006130695343,2.9417242838718216e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5897995985578746e-05,0.0,18.13227272033692,1895.4371337890625,0.0,0.0,0.2313848584890365,1.0,0.0,3.0,1.0,0.0
18166740,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.5331214070320129,0.1573304384946823,0.0459427908062934,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9605407714844,0.766578197479248,0.1604811251163482,0.1352460384368896,298.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86944580078125,0.8302507400512695,0.1810419857501983,0.127009779214859,298.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.5331214070320129,0.050000000745058,0.048379972577095,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045715332031,0.5331214070320129,0.050000000745058,0.2294937521219253,288.0572814941406,287.7015075683594,290.8743896484375,289.96270751953125,295.008544921875,298.2440795898437,287.1772155761719,1.0,0.1784951537847519,1.0,1.0,0.9314212799072266,1.0,-0.7032862901687622,0.3060193359851837,0.3972669541835785,0.1144889369606971,0.0165143571794033,0.0165143571794033,0.0,28.8337345123291,25.0,8746.27734375,-0.0,54.24949645996094,1.0,282.8359069824219,286.9918518066406,292.2726135253906,293.9598999023437,293.1499938964844,293.1499938964844,283.1499938964844,19880.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6129426956176758,0.6405600309371948,2.5068780828974013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.195556640625,0.0,32.95315933227539,1895.4371337890625,0.0,0.0,0.2607609927654266,1.0,0.0,3.0,1.0,0.0
18166800,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.6775050759315491,0.1583842933177948,0.0819648280739784,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28173828125,0.8083337545394897,0.1593663394451141,0.1463847011327743,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2521667480469,0.8506641387939453,0.1809284836053848,0.1270582228899002,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001037597656,0.5496178865432739,0.050000000745058,0.0482448041439056,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7000732421875,0.5501556396484375,0.1477373093366623,0.2293915599584579,287.3557434082031,287.3599548339844,290.8932800292969,289.9759216308594,295.03619384765625,298.22314453125,287.1227722167969,1.0,0.1789959520101547,1.0,1.0,0.9981629848480223,1.0,-0.7595778107643127,0.3282036483287811,0.4313741326332092,0.1252307295799255,5.551115123125783e-17,5.551115123125783e-17,0.0,25.93842124938965,45.0,5165.3232421875,-0.0,58.40435028076172,1.0,282.8546447753906,286.7825927734375,292.4690856933594,293.8896484375,293.1499938964844,293.1499938964844,283.1499938964844,22096.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2001944631338119,0.3034288883209228,4.015282328850844e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1436.6077880859375,0.0,14.48018741607666,1895.4371337890625,0.0,0.0,0.2488827109336853,1.0,0.0,3.0,1.0,0.0
18166860,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.8937002420425415,0.1574016064405441,0.1016562357544899,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.8937002420425415,0.1632906049489975,0.1070489138364791,298.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.8937002420425415,0.1962002366781234,0.0790659636259079,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553466796875,0.9696534276008606,0.1430665254592895,0.1337721198797226,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9799618124961852,0.1485909819602966,0.6564339399337769,287.3005676269531,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.18426513671875,286.993896484375,1.0,0.1964105665683746,1.0,1.0,0.8658350706100464,1.0,-1.0279515981674194,0.446334034204483,0.581617534160614,0.2062345445156097,0.356989175081253,0.356989175081253,0.0,14.393667221069336,65.0,10630.9521484375,-0.0,109.2517547607422,1.0,283.00421142578125,286.54449462890625,293.0444030761719,294.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,20082.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0038209094200283,1.0,0.0,0.0,0.7153196930885315,0.7265339493751526,3.41423849192779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.280029296875,0.0,39.98630142211914,1895.4371337890625,0.0,0.0,0.273187518119812,1.0,0.0,3.0,1.0,0.0
18166920,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.8937002420425415,0.1574016064405441,0.1016562357544899,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.8937002420425415,0.1632906049489975,0.1070489138364791,298.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960876464844,0.8937002420425415,0.1962002366781234,0.0790659636259079,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553466796875,0.9696534276008606,0.1430665254592895,0.1337721198797226,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9799618124961852,0.1485909819602966,0.6564339399337769,287.3005676269531,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.18426513671875,286.993896484375,1.0,0.1964105665683746,1.0,1.0,0.8658350706100464,1.0,-1.0279515981674194,0.446334034204483,0.581617534160614,0.2062345445156097,0.356989175081253,0.356989175081253,0.0,14.393667221069336,65.0,10630.9521484375,-0.0,109.2517547607422,1.0,283.00421142578125,286.54449462890625,293.0444030761719,294.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,20082.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0038209094200283,1.0,0.0,0.0,0.7153196930885315,0.7265339493751526,3.41423849192779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.280029296875,0.0,39.98630142211914,1895.4371337890625,0.0,0.0,0.273187518119812,1.0,0.0,3.0,1.0,0.0
18166980,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8909786343574524,0.1573764532804489,0.0997451618313789,297.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8909786343574524,0.1677998453378677,0.1050364598631858,298.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8909786343574524,0.2068675756454467,0.0775795727968216,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.9675951600074768,0.1375443190336227,0.1315754055976867,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.9553400874137878,0.1464344561100006,0.601527214050293,286.8795166015625,286.5852966308594,291.12164306640625,290.1312866210937,294.9197692871094,298.100830078125,286.8623352050781,1.0,0.2200513631105423,1.0,1.0,0.7335071563720703,1.0,-1.2169084548950195,0.5550898909568787,0.6618185043334961,0.266491562128067,0.5514044165611267,0.5514044165611267,0.0,16.63365364074707,85.0,11946.861328125,-0.0,136.8988494873047,1.0,283.08447265625,286.2957763671875,294.0751953125,295.75518798828125,293.1499938964844,293.1499938964844,283.1499938964844,19735.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803081631660461,1.0,0.0,0.0,0.8070764541625977,0.8074105381965637,4.3463312948688326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.601318359375,0.0,46.56011962890625,1895.4371337890625,0.0,0.0,0.2893883287906647,1.0,0.0,3.0,1.0,0.0
18167040,297.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8909786343574524,0.1573764532804489,0.0997451618313789,297.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8909786343574524,0.1677998453378677,0.1050364598631858,298.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.8909786343574524,0.2068675756454467,0.0775795727968216,297.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.9675951600074768,0.1375443190336227,0.1315754055976867,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.9553400874137878,0.1464344561100006,0.601527214050293,286.8795166015625,286.5852966308594,291.12164306640625,290.1312866210937,294.9197692871094,298.100830078125,286.8623352050781,1.0,0.2200513631105423,1.0,1.0,0.7335071563720703,1.0,-1.2169084548950195,0.5550898909568787,0.6618185043334961,0.266491562128067,0.5514044165611267,0.5514044165611267,0.0,16.63365364074707,85.0,11946.861328125,-0.0,136.8988494873047,1.0,283.08447265625,286.2957763671875,294.0751953125,295.75518798828125,293.1499938964844,293.1499938964844,283.1499938964844,19735.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1803081631660461,1.0,0.0,0.0,0.8070764541625977,0.8074105381965637,4.3463312948688326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.601318359375,0.0,46.56011962890625,1895.4371337890625,0.0,0.0,0.2893883287906647,1.0,0.0,3.0,1.0,0.0
18167100,297.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.908433437347412,0.1574041694402694,0.1105196103453636,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.9035507440567015,0.1696590930223465,0.114637017250061,298.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.9035507440567015,0.2105162590742111,0.0846705138683319,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.9468858242034912,0.135869562625885,0.1296857893466949,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.9673854112625122,0.1439466923475265,0.653540313243866,286.8733215332031,286.5541687011719,291.1792907714844,290.1693115234375,294.7973937988281,298.0561828613281,286.7916259765625,1.0,0.2348752319812774,1.0,1.0,0.667343258857727,1.0,-1.3021292686462402,0.6184290647506714,0.6837002038955688,0.3130798637866974,0.6878451108932495,0.6878451108932495,0.0,18.498306274414062,85.0,15408.6123046875,-0.0,167.5157470703125,1.0,283.1110534667969,286.2097473144531,294.3723449707031,296.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,9437.2666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213012516498565,1.0,0.0,0.0,1.2642407417297363,1.2642468214035034,1.0664806637805668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.990234375,0.0,76.9731216430664,1895.4371337890625,0.0,150.02476501464844,0.3372453153133392,1.0,0.0,3.0,1.0,0.0
18167160,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.9674440622329712,0.1546152979135513,0.1411112695932388,297.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711730957031,0.9828456044197084,0.1697656810283661,0.1563479751348495,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.9252527952194214,0.2123826295137405,0.0972674936056137,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710205078125,0.9189363718032836,0.1358273029327392,0.1293875724077224,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67193603515625,0.9339736700057985,0.1409152746200561,0.6399317383766174,286.6723937988281,286.2316589355469,291.23712158203125,290.20703125,294.3441772460937,298.00927734375,286.6827697753906,1.0,0.2514435350894928,1.0,1.0,0.5338745713233948,1.0,-1.3950647115707395,0.765092670917511,0.6299720406532288,0.4408104717731476,0.8297019600868225,0.8297019600868225,0.0,21.0673828125,105.0,15529.4814453125,-0.0,204.45225524902344,1.0,283.1292419433594,286.0809326171875,294.1885681152344,296.4081726074219,293.1499938964844,293.1499938964844,283.1499938964844,14246.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097970724105835,1.0,0.0,0.0,1.242318868637085,1.2423235177993774,1.0298158770183365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.85205078125,0.0,86.11149597167969,1895.4371337890625,0.0,293.2424011230469,0.3477052450180053,1.0,0.0,3.0,1.0,0.0
18167220,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.708926260471344,0.150831937789917,0.1374500691890716,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.7331101894378662,0.1695618778467178,0.1608171015977859,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.7868468165397644,0.2085483223199844,0.1474794149398803,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.6810395121574402,0.1343469321727752,0.1292598694562912,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4947509765625,0.6899229884147644,0.1394803524017334,0.6358765363693237,286.5928955078125,286.18707275390625,291.33843994140625,290.2720947265625,292.68896484375,297.90460205078125,285.9913024902344,1.0,0.2712550759315491,1.0,1.0,0.3008577823638916,1.0,-1.164199948310852,0.9387958645820618,0.2254040092229843,0.736121654510498,0.9500000476837158,0.9500000476837158,0.0,56.512489318847656,105.0,15795.1123046875,-0.0,251.8113555908203,1.0,283.14453125,285.5008544921875,293.73101806640625,296.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,15365.7607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838232100009918,1.0,0.0,0.0,1.528722643852234,1.528728485107422,1.55937584622734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.09375,0.0,141.00291442871094,1895.4371337890625,0.0,459.7130126953125,0.4058862626552582,1.0,0.0,3.0,1.0,0.0
18167280,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7837880849838257,0.1500721275806427,0.1365536004304886,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.8139386177062988,0.1689017713069915,0.1607201844453811,298.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8707882761955261,0.2074608206748962,0.1466203331947326,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.7544808387756348,0.1342482268810272,0.1283170282840728,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.7636450529098511,0.1392965763807296,0.6314946413040161,286.0888061523437,285.9009094238281,291.3532409667969,290.281494140625,292.49237060546875,297.8844909667969,286.0489807128906,1.0,0.2804897129535675,1.0,1.0,0.2669372856616974,1.0,-1.4446455240249634,1.2065235376358032,0.2381220310926437,0.8720732927322388,0.812583863735199,0.812583863735199,0.0,38.45257568359375,93.0,17067.6328125,-0.0,266.1312255859375,1.0,283.1455383300781,285.59686279296875,293.655029296875,295.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,12625.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858469665050506,1.0,0.0,0.0,1.6097513437271118,1.6097569465637207,1.729063683342247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.65234375,0.0,150.07240295410156,1895.4371337890625,0.0,465.36322021484375,0.4188510775566101,1.0,0.0,3.0,1.0,0.0
18167340,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.709087073802948,0.1450929492712021,0.1328655034303665,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7369881868362427,0.1643395572900772,0.1580254137516021,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.7886803150177002,0.2029421031475067,0.1434382200241089,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.6858313083648682,0.1323356628417968,0.1273511350154876,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.6937243342399597,0.136495292186737,0.623815655708313,285.850341796875,285.59326171875,291.46978759765625,290.3546447753906,291.4652709960937,297.7603759765625,285.8376770019531,1.0,0.2979874610900879,1.0,1.0,0.0,1.0,-1.422805905342102,1.422800898551941,5.000356395612471e-06,1.0921025276184082,0.9345661997795104,0.9345661997795104,0.0,56.26620864868164,81.0,17926.44921875,-0.0,300.4808959960937,1.0,283.1492614746094,285.4771728515625,293.3771667480469,295.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,13910.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834223091602325,1.0,0.0,0.0,1.845740795135498,1.845747828483581,2.2731852311608241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.35791015625,0.0,216.0532073974609,1895.4371337890625,0.0,458.6021118164063,0.4703390896320343,1.0,0.0,3.0,1.0,0.0
18167400,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.709087073802948,0.1450929492712021,0.1328655034303665,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7369881868362427,0.1643395572900772,0.1580254137516021,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.7886803150177002,0.2029421031475067,0.1434382200241089,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.6858313083648682,0.1323356628417968,0.1273511350154876,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.6937243342399597,0.136495292186737,0.623815655708313,285.850341796875,285.59326171875,291.46978759765625,290.3546447753906,291.4652709960937,297.7603759765625,285.8376770019531,1.0,0.2979874610900879,1.0,1.0,0.0,1.0,-1.422805905342102,1.422800898551941,5.000356395612471e-06,1.0921025276184082,0.9345661997795104,0.9345661997795104,0.0,56.26620864868164,81.0,17926.44921875,-0.0,300.4808959960937,1.0,283.1492614746094,285.4771728515625,293.3771667480469,295.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,13910.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834223091602325,1.0,0.0,0.0,1.845740795135498,1.845747828483581,2.2731852311608241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.35791015625,0.0,216.0532073974609,1895.4371337890625,0.0,458.6021118164063,0.4703390896320343,1.0,0.0,3.0,1.0,0.0
18167460,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.6851618885993958,0.1436526626348495,0.1313108652830124,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.7156840562820435,0.1631111204624176,0.1566052436828613,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7660795450210571,0.2032855153083801,0.1433440297842025,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.6644958853721619,0.1316439509391784,0.1267732083797454,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6707366704940796,0.1350572258234024,0.6176847219467163,285.6702880859375,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6903686523437,285.6571960449219,1.0,0.304908812046051,1.0,1.0,0.0,1.0,-1.4110618829727173,1.4110602140426636,1.6587767959208577e-06,1.0826719999313354,0.9326534867286682,0.9326534867286682,0.0,63.84625244140625,81.0,18785.30859375,-0.0,313.5242614746094,1.0,283.1498718261719,285.2808532714844,293.3638916015625,295.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,11288.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714594781398773,1.0,0.0,0.0,2.125009775161743,2.1250178813934326,3.0131121775411884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.99267578125,0.0,298.5662536621094,1895.4371337890625,0.0,426.6820983886719,0.5284992456436157,1.0,0.0,3.0,1.0,0.0
18167520,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.6828700304031372,0.1435451507568359,0.1311726123094558,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.7135674357414246,0.1630437076091766,0.1564979702234268,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.7641979455947876,0.2035374492406845,0.143482968211174,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.6624817252159119,0.1315938532352447,0.1267195641994476,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.6684386730194092,0.1348679661750793,0.6167965531349182,285.6474609375,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6789855957031,285.6360778808594,1.0,0.3056234121322632,1.0,1.0,0.0,1.0,-1.4098024368286133,1.4098007678985596,1.6560807125642896e-06,1.081657886505127,0.930150866508484,0.930150866508484,0.0,64.66315460205078,69.0,18865.93359375,-0.0,314.9186706542969,1.0,283.14990234375,285.25787353515625,293.373291015625,295.7065124511719,293.1499938964844,293.1499938964844,283.1499938964844,11701.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695881307125091,1.0,0.0,0.0,2.155791044235229,2.155799150466919,3.1010350198812375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.40380859375,0.0,312.0968933105469,1895.4371337890625,0.0,421.8968505859375,0.5389827489852905,1.0,0.0,3.0,1.0,0.0
18167580,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.6789113283157349,0.1434724926948547,0.1309737265110016,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.7098708152770996,0.1630976051092147,0.1564083248376846,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.7615599036216736,0.2045913785696029,0.14411561191082,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.6590134501457214,0.1315901279449463,0.1266624927520752,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.6641592979431152,0.1344378292560577,0.6145709753036499,285.5830078125,285.5510559082031,291.6456604003906,290.4623413085937,291.6410217285156,297.64703369140625,285.57342529296875,1.0,0.3068464398384094,1.0,1.0,0.0,1.0,-1.4074729681015017,1.4074712991714478,1.6510903151356615e-06,1.0797724723815918,0.9156294465065002,0.9156294465065002,0.0,66.1470947265625,69.0,19166.23828125,-0.0,317.4260559082031,1.0,283.14996337890625,285.1869812011719,293.4183349609375,295.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,13202.4345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654590487480163,1.0,0.0,0.0,2.2621824741363525,2.2621915340423584,3.41466886766284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.75048828125,0.0,362.0968322753906,1895.4371337890625,0.0,411.5285339355469,0.5625705122947693,1.0,0.0,3.0,1.0,0.0
18167640,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.6789506077766418,0.1437082290649414,0.131054013967514,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.7100796103477478,0.163463145494461,0.1566127240657806,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.7628797292709351,0.2059010118246078,0.1449373811483383,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.659077525138855,0.1317822784185409,0.1267555356025695,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.6635381579399109,0.1342339962720871,0.6131874918937683,285.5417785644531,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6206970214844,285.5364074707031,1.0,0.3067177534103393,1.0,1.0,0.0,1.0,-1.4072504043579102,1.4072487354278564,1.6505965731994363e-06,1.079574465751648,0.9025872349739076,0.9025872349739076,0.0,66.18973541259766,57.0,19390.078125,-0.0,317.42803955078125,1.0,283.1499938964844,285.1443176269531,293.4725036621094,295.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,14501.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640469849109649,1.0,0.0,0.0,2.3325910568237305,2.3326008319854736,3.630534592957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.02294921875,0.0,399.1900329589844,1895.4371337890625,0.0,408.0417175292969,0.5832558274269104,1.0,0.0,3.0,1.0,0.0
18167700,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.6819792985916138,0.1441616117954254,0.1313232481479644,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7132214903831482,0.164055734872818,0.157023400068283,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7672180533409119,0.20740707218647,0.1458921581506729,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.6618285775184631,0.1321287155151367,0.1269673705101013,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.6656724810600281,0.1342021822929382,0.6124451160430908,285.51043701171875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5979309082031,285.50592041015625,1.0,0.3055449724197387,1.0,1.0,0.0,1.0,-1.4085745811462402,1.4085729122161863,1.653399863243976e-06,1.080614447593689,0.8894493579864502,0.8894493579864502,0.0,65.13037872314453,57.0,19647.01953125,-0.0,315.48736572265625,1.0,283.1499938964844,285.1060485839844,293.5290832519531,295.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,15922.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649159908294678,1.0,0.0,0.0,2.4079155921936035,2.407926082611084,3.868796341066627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.89990234375,0.0,441.4421691894531,1895.4371337890625,0.0,410.18402099609375,0.5995910167694092,1.0,0.0,3.0,1.0,0.0
18167760,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.6876487731933594,0.1447722166776657,0.1317261457443237,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7187330722808838,0.1648155003786087,0.1575839519500732,297.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.7742868065834045,0.2090402543544769,0.1469282209873199,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.6670297384262085,0.132596805691719,0.1272734552621841,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.6703062057495117,0.1343131065368652,0.6122486591339111,285.4928894042969,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.578369140625,285.490966796875,1.0,0.3034827411174774,1.0,1.0,0.0,1.0,-1.411105394363403,1.4111037254333496,1.6587849813731737e-06,1.0826208591461182,0.8819126486778259,0.8819126486778259,0.0,63.152042388916016,45.0,19851.611328125,-0.0,311.8782958984375,1.0,283.1499938964844,285.0853881835937,293.58062744140625,295.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,16972.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673323631286621,1.0,0.0,0.0,2.455723762512207,2.4557347297668457,4.023948179110448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.435546875,0.0,470.3334045410156,1895.4371337890625,0.0,416.2004089355469,0.6087685823440552,1.0,0.0,3.0,1.0,0.0
18167820,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.705904483795166,0.1463241428136825,0.1327941864728927,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.7355867624282837,0.1666814684867859,0.1589997559785843,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7959610223770142,0.212571233510971,0.1491529643535614,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6842450499534607,0.1338049620389938,0.1280908286571502,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6864292621612549,0.1348560154438018,0.613068163394928,285.4933166503906,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54644775390625,285.4933166503906,1.0,0.297392189502716,1.0,1.0,0.0,1.0,-1.4187215566635132,1.4187198877334597,1.6750769873397076e-06,1.0886757373809814,0.899008572101593,0.899008572101593,0.0,57.23609161376953,33.0,20227.44140625,-0.0,301.0233764648437,1.0,283.1499938964844,285.0766296386719,293.6636047363281,296.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17208.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734770953655243,1.0,0.0,0.0,2.5113847255706787,2.5113959312438965,4.208427242247126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.16015625,0.0,500.2547607421875,1895.4371337890625,0.0,431.90283203125,0.6212208271026611,1.0,0.0,3.0,1.0,0.0
18167880,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.705904483795166,0.1463241428136825,0.1327941864728927,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.7355867624282837,0.1666814684867859,0.1589997559785843,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7959610223770142,0.212571233510971,0.1491529643535614,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6842450499534607,0.1338049620389938,0.1280908286571502,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.6864292621612549,0.1348560154438018,0.613068163394928,285.4933166503906,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54644775390625,285.4933166503906,1.0,0.297392189502716,1.0,1.0,0.0,1.0,-1.4187215566635132,1.4187198877334597,1.6750769873397076e-06,1.0886757373809814,0.899008572101593,0.899008572101593,0.0,57.23609161376953,33.0,20227.44140625,-0.0,301.0233764648437,1.0,283.1499938964844,285.0766296386719,293.6636047363281,296.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17208.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734770953655243,1.0,0.0,0.0,2.5113847255706787,2.5113959312438965,4.208427242247126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.16015625,0.0,500.2547607421875,1895.4371337890625,0.0,431.90283203125,0.6212208271026611,1.0,0.0,3.0,1.0,0.0
18167940,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.7318049669265747,0.1481294780969619,0.1340728104114532,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.7625024914741516,0.1688228547573089,0.1606573313474655,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.8271651864051819,0.2162814438343048,0.1514859497547149,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7113649249076843,0.1352477669715881,0.1290949881076812,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7123948931694031,0.135680004954338,0.6150113344192505,285.5034484863281,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5214538574219,285.5036926269531,1.0,0.2892836034297943,1.0,1.0,0.0,1.0,-1.4285844564437866,1.428582787513733,1.696341996648698e-06,1.0965280532836914,0.9456629753112792,0.9456629753112792,0.0,49.45730209350586,25.0,20627.408203125,-0.0,286.4938049316406,1.0,283.1499938964844,285.07476806640625,293.73126220703125,296.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,16326.8603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795680642127991,1.0,0.0,0.0,2.5633132457733154,2.5633246898651123,4.384264116197301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.677734375,0.0,523.5208740234375,1895.4371337890625,0.0,448.0606384277344,0.6373090147972107,1.0,0.0,3.0,1.0,0.0
18168000,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.7318049669265747,0.1481294780969619,0.1340728104114532,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.7625024914741516,0.1688228547573089,0.1606573313474655,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.8271651864051819,0.2162814438343048,0.1514859497547149,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7113649249076843,0.1352477669715881,0.1290949881076812,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7123948931694031,0.135680004954338,0.6150113344192505,285.5034484863281,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5214538574219,285.5036926269531,1.0,0.2892836034297943,1.0,1.0,0.0,1.0,-1.4285844564437866,1.428582787513733,1.696341996648698e-06,1.0965280532836914,0.9456629753112792,0.9456629753112792,0.0,49.45730209350586,25.0,20627.408203125,-0.0,286.4938049316406,1.0,283.1499938964844,285.07476806640625,293.73126220703125,296.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,16326.8603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795680642127991,1.0,0.0,0.0,2.5633132457733154,2.5633246898651123,4.384264116197301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.677734375,0.0,523.5208740234375,1895.4371337890625,0.0,448.0606384277344,0.6373090147972107,1.0,0.0,3.0,1.0,0.0
18168060,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.7506617307662964,0.1492495685815811,0.1348949968814849,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7838082909584045,0.1701615899801254,0.1617247909307479,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.8494369983673096,0.2185196429491043,0.1529115289449691,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7297152280807495,0.1361656337976455,0.1297632455825805,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954833984375,0.7300811409950256,0.1362355053424835,0.6165433526039124,285.4951171875,285.4364929199219,292.1230163574219,290.7411193847656,292.1184997558594,297.5083923339844,285.4938049316406,1.0,0.2843956053256988,1.0,1.0,0.0,1.0,-1.4352058172225952,1.4352041482925415,1.710717924652272e-06,1.1018006801605225,0.9738805294036864,0.9738805294036864,0.0,44.68195343017578,25.0,20955.064453125,-0.0,277.7108459472656,1.0,283.1499938964844,285.05426025390625,293.7722473144531,296.217041015625,293.1499938964844,293.1499938964844,283.1499938964844,16382.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833948016166687,1.0,0.0,0.0,2.6341447830200195,2.6341569423675537,4.629910961284623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.607421875,0.0,563.492431640625,1895.4371337890625,0.0,458.5259704589844,0.6507742404937744,1.0,0.0,3.0,1.0,0.0
