time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168120,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7653204202651978,0.149971142411232,0.1354270726442337,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7999595403671265,0.1710264980792999,0.1624199151992797,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8666377067565918,0.2199501991271972,0.1538249254226684,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7430942058563232,0.1367617100477218,0.1302025467157364,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7430745959281921,0.1365972757339477,0.6175730228424072,285.4898376464844,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5003967285156,285.48876953125,1.0,0.281185895204544,1.0,1.0,0.0,1.0,-1.4395387172698977,1.4395370483398438,1.720169848340447e-06,1.1052525043487549,0.9941952228546144,0.9941952228546144,0.0,41.603477478027344,25.0,21147.896484375,-0.0,272.03057861328125,1.0,283.1499938964844,285.04327392578125,293.7983093261719,296.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,16383.4384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859045743942261,1.0,0.0,0.0,2.6734378337860107,2.673449993133545,4.769067913912295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.28662109375,0.0,586.3924560546875,1895.4371337890625,0.0,465.5250854492188,0.6626349687576294,1.0,0.0,3.0,1.0,0.0
18168180,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.800458550453186,0.1517623215913772,0.136828988790512,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.834829568862915,0.1731736958026886,0.1642349362373352,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.9081085920333862,0.2234816700220108,0.1561431139707565,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7755739688873291,0.1382442861795425,0.1313840895891189,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7744266986846924,0.1374852657318115,0.6205120086669922,285.4722900390625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48114013671875,285.4719543457031,1.0,0.2759782969951629,1.0,1.0,0.0,1.0,-1.4511293172836304,1.4511276483535769,1.7456134173698956e-06,1.1144779920578003,1.0,1.0,0.0,35.97319412231445,25.0,21656.73828125,-0.0,263.0906066894531,1.0,283.1499938964844,285.010498046875,293.8635559082031,296.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,17476.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924562275409698,1.0,0.0,0.0,2.7844808101654053,2.784494161605835,5.173468480279553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.86083984375,0.0,660.846923828125,1895.4371337890625,0.0,484.31683349609375,0.6893316507339478,1.0,0.0,3.0,1.0,0.0
18168240,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.800458550453186,0.1517623215913772,0.136828988790512,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.834829568862915,0.1731736958026886,0.1642349362373352,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.9081085920333862,0.2234816700220108,0.1561431139707565,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7755739688873291,0.1382442861795425,0.1313840895891189,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7744266986846924,0.1374852657318115,0.6205120086669922,285.4722900390625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48114013671875,285.4719543457031,1.0,0.2759782969951629,1.0,1.0,0.0,1.0,-1.4511293172836304,1.4511276483535769,1.7456134173698956e-06,1.1144779920578003,1.0,1.0,0.0,35.97319412231445,25.0,21656.73828125,-0.0,263.0906066894531,1.0,283.1499938964844,285.010498046875,293.8635559082031,296.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,17476.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924562275409698,1.0,0.0,0.0,2.7844808101654053,2.784494161605835,5.173468480279553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.86083984375,0.0,660.846923828125,1895.4371337890625,0.0,484.31683349609375,0.6893316507339478,1.0,0.0,3.0,1.0,0.0
18168300,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8168617486953735,0.152640089392662,0.1375373303890228,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8512690663337708,0.174218088388443,0.1651419997215271,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.9303563833236694,0.2251929491758346,0.1572825610637664,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7917798757553101,0.1389661580324173,0.1319839358329773,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7900155782699585,0.1379075646400451,0.6220182776451111,285.46600341796875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4721374511719,285.46502685546875,1.0,0.2741364240646362,1.0,1.0,0.0,1.0,-1.4569649696350098,1.456963300704956,1.758516759764461e-06,1.1191233396530151,1.0,1.0,0.0,33.83234024047852,25.0,21922.1796875,-0.0,260.2510070800781,1.0,283.1499938964844,284.99493408203125,293.8949279785156,296.3995666503906,293.1499938964844,293.1499938964844,283.1499938964844,18221.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956236779689789,1.0,0.0,0.0,2.843247652053833,2.843261480331421,5.394146000980982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.22314453125,0.0,703.5755615234375,1895.4371337890625,0.0,493.679443359375,0.7009475827217102,1.0,0.0,3.0,1.0,0.0
18168360,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8317466974258423,0.1535080969333648,0.138248935341835,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8677074909210205,0.1752417683601379,0.1660429835319519,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9517489075660706,0.2268682271242141,0.1584062427282333,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8074502944946289,0.1396738886833191,0.1325840651988983,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8050881028175354,0.1383130997419357,0.6235154867172241,285.4635925292969,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4634704589844,285.46356201171875,1.0,0.2727156281471252,1.0,1.0,0.0,1.0,-1.4627679586410522,1.462766170501709,1.7714086197884171e-06,1.1237419843673706,1.0,1.0,0.0,32.04019927978516,25.0,22145.541015625,-0.0,258.2402038574219,1.0,283.1499938964844,284.9867553710937,293.9251403808594,296.44384765625,293.1499938964844,293.1499938964844,283.1499938964844,18741.580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986101388931274,1.0,0.0,0.0,2.88354754447937,2.883561849594116,5.548141643885174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.1904296875,0.0,733.918701171875,1895.4371337890625,0.0,502.6774291992188,0.7136096954345703,1.0,0.0,3.0,1.0,0.0
18168420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.8521504998207092,0.1546973586082458,0.1392396241426468,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8906422853469849,0.1766305863857269,0.1672812551259994,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9774261713027954,0.2291390746831894,0.1599414199590683,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8271393775939941,0.1406340599060058,0.1334138512611389,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8241633772850037,0.1388496309518814,0.6255608201026917,285.4583740234375,285.3519897460937,292.4750061035156,290.93768310546875,292.4707336425781,297.45196533203125,285.4581298828125,1.0,0.2712516784667969,1.0,1.0,0.0,1.0,-1.470738410949707,1.4707366228103638,1.7892147070597275e-06,1.1300842761993408,1.0,1.0,0.0,29.973190307617188,25.0,22488.73046875,-0.0,256.4356689453125,1.0,283.1499938964844,284.9703063964844,293.96728515625,296.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,19681.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026739835739136,1.0,0.0,0.0,2.954946279525757,2.95496129989624,5.82629581913352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.9990234375,0.0,789.7970581054688,1895.4371337890625,0.0,515.1926879882812,0.7282372117042542,1.0,0.0,3.0,1.0,0.0
18168480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.861006498336792,0.1552171558141708,0.1396770775318145,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9003947973251343,0.1772308200597763,0.1678210645914077,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.986754834651947,0.2301198244094848,0.1606075465679168,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.8352091908454895,0.1410490870475769,0.1337773203849792,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.831854522228241,0.1390756368637085,0.6264416575431824,285.4585876464844,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44708251953125,285.45880126953125,1.0,0.270788699388504,1.0,1.0,0.0,1.0,-1.4742050170898438,1.4742032289505005,1.7969948657992063e-06,1.132842183113098,1.0,1.0,0.0,29.213977813720703,25.0,22620.689453125,-0.0,255.9940490722656,1.0,283.1499938964844,284.96697998046875,293.9853210449219,296.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,19976.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043556690216064,1.0,0.0,0.0,2.977004289627075,2.9770195484161377,5.913604468332778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.79833984375,0.0,807.616455078125,1895.4371337890625,0.0,520.4649658203125,0.7365230321884155,1.0,0.0,3.0,1.0,0.0
18168540,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8761621713638306,0.1568649709224701,0.141132578253746,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9176884293556212,0.1791180968284607,0.1695886105298996,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490051269531,0.9862799048423768,0.2342451512813568,0.1537713259458542,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8487262725830078,0.1423475891351699,0.1349831819534301,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.8440802097320557,0.1397582590579986,0.6293930411338806,285.4490051269531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4356994628906,285.4477233886719,1.0,0.2694147527217865,1.0,1.0,0.0,1.0,-1.474301815032959,1.4743000268936155,1.7973254671233008e-06,1.1330280303955078,1.0,1.0,0.0,28.09418487548828,25.0,22969.3984375,-0.0,253.3207397460937,1.0,283.1499938964844,284.9423522949219,294.0436096191406,296.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,21192.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096074342727661,1.0,0.0,0.0,3.066312551498413,3.066328763961792,6.27373481165705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.333984375,0.0,882.5028686523438,1895.4371337890625,0.0,537.2888793945312,0.7584250569343567,1.0,0.0,3.0,1.0,0.0
18168600,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8761621713638306,0.1568649709224701,0.141132578253746,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491271972656,0.9176884293556212,0.1791180968284607,0.1695886105298996,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490051269531,0.9862799048423768,0.2342451512813568,0.1537713259458542,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8487262725830078,0.1423475891351699,0.1349831819534301,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.8440802097320557,0.1397582590579986,0.6293930411338806,285.4490051269531,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4356994628906,285.4477233886719,1.0,0.2694147527217865,1.0,1.0,0.0,1.0,-1.474301815032959,1.4743000268936155,1.7973254671233008e-06,1.1330280303955078,1.0,1.0,0.0,28.09418487548828,25.0,22969.3984375,-0.0,253.3207397460937,1.0,283.1499938964844,284.9423522949219,294.0436096191406,296.616943359375,293.1499938964844,293.1499938964844,283.1499938964844,21192.630859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096074342727661,1.0,0.0,0.0,3.066312551498413,3.066328763961792,6.27373481165705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.333984375,0.0,882.5028686523438,1895.4371337890625,0.0,537.2888793945312,0.7584250569343567,1.0,0.0,3.0,1.0,0.0
18168660,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.8882636427879333,0.1583171337842941,0.14241823554039,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9321331977844238,0.1807584762573242,0.1711281538009643,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.9818123579025269,0.2399652451276779,0.1466991305351257,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8595263957977295,0.1434704363346099,0.1360288858413696,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8536854982376099,0.1403579711914062,0.6319471001625061,285.4347229003906,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4362487792969,285.4341125488281,1.0,0.2684254348278045,1.0,1.0,0.0,1.0,-1.4740861654281616,1.4740843772888184,1.7968000065593517e-06,1.132817268371582,1.0,1.0,0.0,27.309513092041016,25.0,23259.60546875,-0.0,251.16525268554688,1.0,283.1499938964844,284.9181823730469,294.0930480957031,296.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,22313.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132158398628235,1.0,0.0,0.0,3.1463897228240967,3.146406650543213,6.605692419725528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.6396484375,0.0,953.46435546875,1895.4371337890625,0.0,549.170166015625,0.77510005235672,1.0,0.0,3.0,1.0,0.0
18168720,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8892537355422974,0.1584421545267105,0.14252869784832,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.93330717086792,0.1808981895446777,0.171259194612503,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9814337491989136,0.2404895722866058,0.146143764257431,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8604128360748291,0.1435659080743789,0.1361178308725357,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8544704914093018,0.1404099613428115,0.6321691274642944,285.4341735839844,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4364318847656,285.43365478515625,1.0,0.2683515846729278,1.0,1.0,0.0,1.0,-1.474083423614502,1.4740816354751587,1.796793299035926e-06,1.132814645767212,1.0,1.0,0.0,27.24958229064941,28.0,23281.837890625,-0.0,251.0136260986328,1.0,283.1499938964844,284.9169311523437,294.0972900390625,296.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,22385.8671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134792923927307,1.0,0.0,0.0,3.151453733444214,3.151470899581909,6.626972890444449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.720703125,0.0,958.0756225585938,1895.4371337890625,0.0,550.0481567382812,0.779312014579773,1.0,0.0,3.0,1.0,0.0
18168780,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8959521651268005,0.1599948704242706,0.1439146548509597,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9411004781723022,0.1826087981462478,0.1728782802820205,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9795072674751282,0.2467689663171768,0.1434191018342971,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8662139773368835,0.1447348743677139,0.1372215747833252,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8591426610946655,0.1410522162914276,0.635009229183197,285.4273376464844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4379577636719,285.4276123046875,1.0,0.2689217329025268,1.0,1.0,0.0,1.0,-1.479150652885437,1.4791488647460938,1.8081553889715e-06,1.136798858642578,1.0,1.0,0.0,27.05056953430176,31.0,23647.615234375,-0.0,252.63919067382807,1.0,283.1499938964844,284.898681640625,294.1533203125,296.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,23562.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167055726051331,1.0,0.0,0.0,3.23321533203125,3.2332334518432617,6.975295150368765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.6865234375,0.0,1034.596435546875,1895.4371337890625,0.0,560.9163818359375,0.7993771433830261,1.0,0.0,3.0,1.0,0.0
18168840,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8959521651268005,0.1599948704242706,0.1439146548509597,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9411004781723022,0.1826087981462478,0.1728782802820205,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9795072674751282,0.2467689663171768,0.1434191018342971,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8662139773368835,0.1447348743677139,0.1372215747833252,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8591426610946655,0.1410522162914276,0.635009229183197,285.4273376464844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4379577636719,285.4276123046875,1.0,0.2689217329025268,1.0,1.0,0.0,1.0,-1.479150652885437,1.4791488647460938,1.8081553889715e-06,1.136798858642578,1.0,1.0,0.0,27.05056953430176,31.0,23647.615234375,-0.0,252.63919067382807,1.0,283.1499938964844,284.898681640625,294.1533203125,296.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,23562.498046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167055726051331,1.0,0.0,0.0,3.23321533203125,3.2332334518432617,6.975295150368765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.6865234375,0.0,1034.596435546875,1895.4371337890625,0.0,560.9163818359375,0.7993771433830261,1.0,0.0,3.0,1.0,0.0
18168900,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8971073031425476,0.1607687324285507,0.1446108371019363,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.9423621296882628,0.1834441274404525,0.1736747175455093,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9796817302703856,0.2495558559894561,0.14365915954113,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8670496344566345,0.14530611038208,0.1377667635679245,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8594661355018616,0.1413604468107223,0.6364207863807678,285.42584228515625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4369506835937,285.4257507324219,1.0,0.2696962654590606,1.0,1.0,0.0,1.0,-1.483578085899353,1.4835762977600098,1.818147097765177e-06,1.1403051614761353,1.0,1.0,0.0,27.15669059753418,31.0,23867.486328125,-0.0,254.77403259277344,1.0,283.1499938964844,284.8895263671875,294.18310546875,296.8077087402344,293.1499938964844,293.1499938964844,283.1499938964844,24264.837890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184494853019714,1.0,0.0,0.0,3.2810487747192383,3.281067371368408,7.183211891970132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.63525390625,0.0,1081.1978759765625,1895.4371337890625,0.0,566.8819580078125,0.808320939540863,1.0,0.0,3.0,1.0,0.0
18168960,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8968719244003296,0.1615420877933502,0.1453095823526382,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.9419824481010436,0.1842664331197738,0.1744621247053146,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.9805735349655152,0.2520120441913605,0.1449065804481506,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.8665677905082703,0.1458694189786911,0.1383077502250671,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.8584953546524048,0.1416524201631546,0.6377881169319153,285.428466796875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4342346191406,285.42926025390625,1.0,0.2707823812961578,1.0,1.0,0.0,1.0,-1.4891506433486938,1.489148736000061,1.8307785012439128e-06,1.14472234249115,1.0,1.0,0.0,27.391332626342773,34.0,24068.560546875,-0.0,257.7333068847656,1.0,283.1499938964844,284.8871765136719,294.2130432128906,296.8492126464844,293.1499938964844,293.1499938964844,283.1499938964844,24721.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203311443328857,1.0,0.0,0.0,3.311796188354492,3.311815023422241,7.318473649320367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.8271484375,0.0,1111.880126953125,1895.4371337890625,0.0,573.39111328125,0.8186678886413574,1.0,0.0,3.0,1.0,0.0
18169020,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8930907845497131,0.1630852371454239,0.1467150896787643,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.9372809529304504,0.1858749985694885,0.1760140657424926,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9838629364967346,0.2559502720832824,0.1498336642980575,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.862487256526947,0.1469751447439193,0.1393806040287017,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8534823060035706,0.1421785056591034,0.6403387784957886,285.4352111816406,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.424072265625,285.4364318847656,1.0,0.2736991643905639,1.0,1.0,0.0,1.0,-1.5029640197753906,1.5029622316360474,1.862340468505863e-06,1.155677318572998,1.0,1.0,0.0,28.18141746520996,37.0,24533.787109375,-0.0,265.6901550292969,1.0,283.1499938964844,284.8805847167969,294.2737731933594,296.9371337890625,293.1499938964844,293.1499938964844,283.1499938964844,25873.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247159600257874,1.0,0.0,0.0,3.388045072555542,3.3880648612976074,7.659346010768786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.93310546875,0.0,1190.4599609375,1895.4371337890625,0.0,588.8562622070312,0.8373894095420837,1.0,0.0,3.0,1.0,0.0
18169080,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8930907845497131,0.1630852371454239,0.1467150896787643,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.9372809529304504,0.1858749985694885,0.1760140657424926,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9838629364967346,0.2559502720832824,0.1498336642980575,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.862487256526947,0.1469751447439193,0.1393806040287017,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.8534823060035706,0.1421785056591034,0.6403387784957886,285.4352111816406,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.424072265625,285.4364318847656,1.0,0.2736991643905639,1.0,1.0,0.0,1.0,-1.5029640197753906,1.5029622316360474,1.862340468505863e-06,1.155677318572998,1.0,1.0,0.0,28.18141746520996,37.0,24533.787109375,-0.0,265.6901550292969,1.0,283.1499938964844,284.8805847167969,294.2737731933594,296.9371337890625,293.1499938964844,293.1499938964844,283.1499938964844,25873.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247159600257874,1.0,0.0,0.0,3.388045072555542,3.3880648612976074,7.659346010768786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.93310546875,0.0,1190.4599609375,1895.4371337890625,0.0,588.8562622070312,0.8373894095420837,1.0,0.0,3.0,1.0,0.0
18169140,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8855834603309631,0.1646209955215454,0.1481277048587799,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.9280071258544922,0.1874332726001739,0.1775323301553726,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9883307814598083,0.2585043311119079,0.157586932182312,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8549733757972717,0.1480528712272644,0.1404405087232589,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8450820446014404,0.1426109671592712,0.642552375793457,285.44647216796875,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4078369140625,285.447998046875,1.0,0.277484267950058,1.0,1.0,0.0,1.0,-1.5197186470031738,1.519716739654541,1.901094037748408e-06,1.1689659357070925,1.0,1.0,0.0,29.377626419067383,40.0,25034.58203125,-0.0,276.13836669921875,1.0,283.1499938964844,284.8779296875,294.3334655761719,297.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,27015.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297578573226929,1.0,0.0,0.0,3.462028741836548,3.4620492458343506,7.997506941137544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.11767578125,0.0,1270.16259765625,1895.4371337890625,0.0,607.1624755859375,0.855557918548584,1.0,0.0,3.0,1.0,0.0
18169200,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8855834603309631,0.1646209955215454,0.1481277048587799,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.9280071258544922,0.1874332726001739,0.1775323301553726,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9883307814598083,0.2585043311119079,0.157586932182312,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8549733757972717,0.1480528712272644,0.1404405087232589,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8450820446014404,0.1426109671592712,0.642552375793457,285.44647216796875,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4078369140625,285.447998046875,1.0,0.277484267950058,1.0,1.0,0.0,1.0,-1.5197186470031738,1.519716739654541,1.901094037748408e-06,1.1689659357070925,1.0,1.0,0.0,29.377626419067383,40.0,25034.58203125,-0.0,276.13836669921875,1.0,283.1499938964844,284.8779296875,294.3334655761719,297.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,27015.521484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297578573226929,1.0,0.0,0.0,3.462028741836548,3.4620492458343506,7.997506941137544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.11767578125,0.0,1270.16259765625,1895.4371337890625,0.0,607.1624755859375,0.855557918548584,1.0,0.0,3.0,1.0,0.0
18169260,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.875382125377655,0.1661454886198043,0.1495433449745178,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9154350757598876,0.1889396458864212,0.1790148019790649,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9928823113441468,0.259694367647171,0.1674859225749969,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8450798392295837,0.1491019278764724,0.1414864361286163,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8343148827552795,0.1429426372051239,0.6443798542022705,285.4612121582031,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3866882324219,285.46295166015625,1.0,0.2819613516330719,1.0,1.0,0.0,1.0,-1.5385278463363647,1.538525938987732,1.945212488863035e-06,1.1838806867599487,1.0,1.0,0.0,30.94929885864257,28.0,25562.85546875,-0.0,288.7230834960937,1.0,283.1499938964844,284.87841796875,294.39166259765625,297.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,28147.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351688265800476,1.0,0.0,0.0,3.533806562423706,3.533828020095825,8.332567063007446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.87939453125,0.0,1350.8145751953125,1895.4371337890625,0.0,627.4483642578125,0.873188853263855,1.0,0.0,3.0,1.0,0.0
18169320,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.875382125377655,0.1661454886198043,0.1495433449745178,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9154350757598876,0.1889396458864212,0.1790148019790649,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9928823113441468,0.259694367647171,0.1674859225749969,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8450798392295837,0.1491019278764724,0.1414864361286163,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.8343148827552795,0.1429426372051239,0.6443798542022705,285.4612121582031,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3866882324219,285.46295166015625,1.0,0.2819613516330719,1.0,1.0,0.0,1.0,-1.5385278463363647,1.538525938987732,1.945212488863035e-06,1.1838806867599487,1.0,1.0,0.0,30.94929885864257,28.0,25562.85546875,-0.0,288.7230834960937,1.0,283.1499938964844,284.87841796875,294.39166259765625,297.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,28147.353515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351688265800476,1.0,0.0,0.0,3.533806562423706,3.533828020095825,8.332567063007446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.87939453125,0.0,1350.8145751953125,1895.4371337890625,0.0,627.4483642578125,0.873188853263855,1.0,0.0,3.0,1.0,0.0
18169380,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8852088451385498,0.1676188707351684,0.1508549004793167,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9266621470451356,0.1903585940599441,0.1803523749113083,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9905213117599488,0.2618645429611206,0.1620176881551742,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8534303307533264,0.1500888764858245,0.1424101591110229,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8410521149635315,0.1431721895933151,0.6453887820243835,285.4630432128906,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3711242675781,285.4626159667969,1.0,0.2804596424102783,1.0,1.0,0.0,1.0,-1.5374776124954224,1.5374757051467896,1.942933295140392e-06,1.183232307434082,1.0,1.0,0.0,30.249134063720703,31.0,25861.123046875,-0.0,286.40777587890625,1.0,283.1499938964844,284.86590576171875,294.4457397460937,297.1962280273437,293.1499938964844,293.1499938964844,283.1499938964844,29279.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401379466056824,1.0,0.0,0.0,3.604201316833496,3.604223728179932,8.667849442645092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.23828125,0.0,1433.159912109375,1895.4371337890625,0.0,646.6768188476562,0.8904796242713928,1.0,0.0,3.0,1.0,0.0
18169440,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8852088451385498,0.1676188707351684,0.1508549004793167,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9266621470451356,0.1903585940599441,0.1803523749113083,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.9905213117599488,0.2618645429611206,0.1620176881551742,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8534303307533264,0.1500888764858245,0.1424101591110229,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8410521149635315,0.1431721895933151,0.6453887820243835,285.4630432128906,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3711242675781,285.4626159667969,1.0,0.2804596424102783,1.0,1.0,0.0,1.0,-1.5374776124954224,1.5374757051467896,1.942933295140392e-06,1.183232307434082,1.0,1.0,0.0,30.249134063720703,31.0,25861.123046875,-0.0,286.40777587890625,1.0,283.1499938964844,284.86590576171875,294.4457397460937,297.1962280273437,293.1499938964844,293.1499938964844,283.1499938964844,29279.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401379466056824,1.0,0.0,0.0,3.604201316833496,3.604223728179932,8.667849442645092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.23828125,0.0,1433.159912109375,1895.4371337890625,0.0,646.6768188476562,0.8904796242713928,1.0,0.0,3.0,1.0,0.0
18169500,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.888650119304657,0.1683394908905029,0.1514976173639297,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9305137395858764,0.1910405755043029,0.1809959560632705,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.9897541999816896,0.2639210522174835,0.1604065001010894,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8562750816345215,0.1505657583475113,0.1428569555282592,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588928222656,0.8431271910667419,0.1432842463254928,0.6458439826965332,285.4587707519531,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3691101074219,285.4584350585937,1.0,0.2805760502815246,1.0,1.0,0.0,1.0,-1.538166880607605,1.5381648540496826,1.944468522196985e-06,1.1836942434310913,1.0,1.0,0.0,30.06502151489257,31.0,26021.06640625,-0.0,286.24090576171875,1.0,283.1499938964844,284.856201171875,294.4701843261719,297.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,29974.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419213771820068,1.0,0.0,0.0,3.6466739177703857,3.64669680595398,8.873340107129479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.6875,0.0,1484.42529296875,1895.4371337890625,0.0,653.7208862304688,0.898106575012207,1.0,0.0,3.0,1.0,0.0
18169560,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.8900473117828369,0.1690572947263717,0.152142196893692,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9319100379943848,0.1917106211185455,0.1816336810588836,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.9897169470787048,0.2659379541873932,0.1603298485279083,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.8572449684143066,0.1510357856750488,0.1433038264513015,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8434277176856995,0.1433998644351959,0.646352231502533,285.4602966308594,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3673400878906,285.4609375,1.0,0.2810169458389282,1.0,1.0,0.0,1.0,-1.5407592058181765,1.540757179260254,1.950581690834952e-06,1.1857342720031738,1.0,1.0,0.0,30.10499763488769,34.0,26182.638671875,-0.0,287.5303039550781,1.0,283.1499938964844,284.8539123535156,294.4950256347656,297.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,30407.509765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433493852615356,1.0,0.0,0.0,3.6729447841644287,3.6729681491851807,9.00164934591885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.94921875,0.0,1516.7388916015625,1895.4371337890625,0.0,659.4161376953125,0.9073668718338012,1.0,0.0,3.0,1.0,0.0
18169620,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.8892672061920166,0.170494332909584,0.1534421890974044,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9304061532020568,0.1930237263441085,0.1828939169645309,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9909033179283142,0.2694053947925567,0.1628467589616775,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8558815121650696,0.1519611328840255,0.1441947817802429,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8409205675125122,0.1436230540275573,0.6474247574806213,285.4663391113281,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3616027832031,285.4674072265625,1.0,0.2827926576137543,1.0,1.0,0.0,1.0,-1.5492111444473269,1.5492091178894043,1.970622633962193e-06,1.192407488822937,1.0,1.0,0.0,30.572633743286133,37.0,26578.30859375,-0.0,292.6498413085937,1.0,283.1499938964844,284.84844970703125,294.5500183105469,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31525.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461825728416443,1.0,0.0,0.0,3.739853858947754,3.739877939224243,9.332597983302549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.83154296875,0.0,1601.1485595703125,1895.4371337890625,0.0,670.862060546875,0.9238070845603944,1.0,0.0,3.0,1.0,0.0
18169680,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.8892672061920166,0.170494332909584,0.1534421890974044,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9304061532020568,0.1930237263441085,0.1828939169645309,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.9909033179283142,0.2694053947925567,0.1628467589616775,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8558815121650696,0.1519611328840255,0.1441947817802429,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8409205675125122,0.1436230540275573,0.6474247574806213,285.4663391113281,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3616027832031,285.4674072265625,1.0,0.2827926576137543,1.0,1.0,0.0,1.0,-1.5492111444473269,1.5492091178894043,1.970622633962193e-06,1.192407488822937,1.0,1.0,0.0,30.572633743286133,37.0,26578.30859375,-0.0,292.6498413085937,1.0,283.1499938964844,284.84844970703125,294.5500183105469,297.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31525.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461825728416443,1.0,0.0,0.0,3.739853858947754,3.739877939224243,9.332597983302549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.83154296875,0.0,1601.1485595703125,1895.4371337890625,0.0,670.862060546875,0.9238070845603944,1.0,0.0,3.0,1.0,0.0
18169740,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8855340480804443,0.1717004626989364,0.1545444428920745,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.9254338145256042,0.1940996050834655,0.1839378178119659,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.9927935600280762,0.2714974880218506,0.1672631651163101,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8519173860549927,0.1527243256568908,0.14494089782238,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.8361469507217407,0.1437820196151733,0.6482820510864258,285.4744567871094,285.0716552734375,293.64306640625,291.5830078125,293.639404296875,297.35357666015625,285.47564697265625,1.0,0.2850515246391296,1.0,1.0,0.0,1.0,-1.559014081954956,1.5590120553970337,1.99404144041182e-06,1.2001559734344482,1.0,1.0,0.0,31.316022872924805,37.0,26952.232421875,-0.0,299.185546875,1.0,283.1499938964844,284.8458251953125,294.5995788574219,297.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,32515.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490028858184814,1.0,0.0,0.0,3.798110485076904,3.798135280609131,9.625614438846242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.591796875,0.0,1677.1446533203125,1895.4371337890625,0.0,682.45166015625,0.9351779222488404,1.0,0.0,3.0,1.0,0.0
18169800,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.8844925761222839,0.171935424208641,0.15475994348526,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4771423339844,0.9240863919258118,0.1943061649799347,0.184139147400856,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.9932257533073424,0.2717932462692261,0.1683592200279235,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8508618474006653,0.1528715640306472,0.1450858116149902,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.8349456191062927,0.1438082903623581,0.6484349966049194,285.4772644042969,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3515930175781,285.4786376953125,1.0,0.2855704426765442,1.0,1.0,0.0,1.0,-1.5611863136291504,1.5611844062805176,1.99925580091076e-06,1.201873540878296,1.0,1.0,0.0,31.499372482299805,40.0,27022.587890625,-0.0,300.69390869140625,1.0,283.1499938964844,284.846923828125,294.6092224121094,297.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,32638.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495972037315369,1.0,0.0,0.0,3.805294990539551,3.805320024490357,9.662064712756546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.7392578125,0.0,1686.6802978515625,1895.4371337890625,0.0,684.9193115234375,0.9398887157440186,1.0,0.0,3.0,1.0,0.0
18169860,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.8767029047012329,0.1733764261007309,0.1560920029878616,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9142109751701356,0.1955586969852447,0.1853702664375305,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9958856105804444,0.2729976773262024,0.1761419922113418,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8431592583656311,0.1537677496671676,0.1459774374961853,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8263500332832336,0.1439352184534073,0.6492705941200256,285.4916076660156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373718261719,285.49322509765625,1.0,0.2891372144222259,1.0,1.0,0.0,1.0,-1.5756793022155762,1.5756772756576538,2.034264070971404e-06,1.2133305072784424,1.0,1.0,0.0,32.83210372924805,28.0,27503.3984375,-0.0,311.14862060546875,1.0,283.1499938964844,284.84820556640625,294.669189453125,297.51287841796875,293.1499938964844,293.1499938964844,283.04998779296875,33754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537086725234985,1.0,0.0,0.0,3.8697938919067374,3.869819641113281,9.992380682888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.02392578125,0.0,1773.9091796875,1895.4371337890625,0.0,702.2317504882812,0.9547373056411744,1.0,0.0,3.0,1.0,0.0
18169920,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.8767029047012329,0.1733764261007309,0.1560920029878616,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9142109751701356,0.1955586969852447,0.1853702664375305,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.9958856105804444,0.2729976773262024,0.1761419922113418,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.8431592583656311,0.1537677496671676,0.1459774374961853,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911804199219,0.8263500332832336,0.1439352184534073,0.6492705941200256,285.4916076660156,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373718261719,285.49322509765625,1.0,0.2891372144222259,1.0,1.0,0.0,1.0,-1.5756793022155762,1.5756772756576538,2.034264070971404e-06,1.2133305072784424,1.0,1.0,0.0,32.83210372924805,28.0,27503.3984375,-0.0,311.14862060546875,1.0,283.1499938964844,284.84820556640625,294.669189453125,297.51287841796875,293.1499938964844,293.1499938964844,283.04998779296875,33754.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537086725234985,1.0,0.0,0.0,3.8697938919067374,3.869819641113281,9.992380682888324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.02392578125,0.0,1773.9091796875,1895.4371337890625,0.0,702.2317504882812,0.9547373056411744,1.0,0.0,3.0,1.0,0.0
18169980,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8867787718772888,0.1746141761541366,0.1572417765855789,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9254816770553588,0.1966176480054855,0.186406135559082,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.9939380288124084,0.2747464776039123,0.170251190662384,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8516126275062561,0.1545136719942093,0.1467040330171585,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.8330619931221008,0.1438848823308944,0.6491615772247314,285.4225158691406,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3252868652344,285.4212646484375,1.0,0.2871056795120239,1.0,1.0,0.0,1.0,-1.5719881057739258,1.5719860792160034,2.025496996793663e-06,1.2105783224105835,1.0,1.0,0.0,31.96127319335937,31.0,28035.244140625,-0.0,307.0442199707031,1.0,283.05126953125,284.75994873046875,294.7452697753906,297.6413269042969,293.1499938964844,293.1499938964844,282.75,34716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634240508079529,1.0,0.0,0.0,3.924573183059693,3.9245996475219727,1.0277278761350317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.7119140625,0.0,1850.31298828125,1895.4371337890625,0.0,744.8659057617188,0.9661003947257996,1.0,0.0,3.0,1.0,0.0
