time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170040,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227905273437,0.8867787718772888,0.1746141761541366,0.1572417765855789,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9254816770553588,0.1966176480054855,0.186406135559082,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.9939380288124084,0.2747464776039123,0.170251190662384,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8516126275062561,0.1545136719942093,0.1467040330171585,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42303466796875,0.8330619931221008,0.1438848823308944,0.6491615772247314,285.4225158691406,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3252868652344,285.4212646484375,1.0,0.2871056795120239,1.0,1.0,0.0,1.0,-1.5719881057739258,1.5719860792160034,2.025496996793663e-06,1.2105783224105835,1.0,1.0,0.0,31.96127319335937,31.0,28035.244140625,-0.0,307.0442199707031,1.0,283.05126953125,284.75994873046875,294.7452697753906,297.6413269042969,293.1499938964844,293.1499938964844,282.75,34716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634240508079529,1.0,0.0,0.0,3.924573183059693,3.9245996475219727,1.0277278761350317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.7119140625,0.0,1850.31298828125,1895.4371337890625,0.0,744.8659057617188,0.9661003947257996,1.0,0.0,3.0,1.0,0.0
18170100,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8903673887252808,0.175058901309967,0.1577104032039642,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9294705390930176,0.1969940364360809,0.1868214905261993,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.9931864142417908,0.2764404416084289,0.1682575792074203,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.8545872569084167,0.1547676771879196,0.1469884514808654,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8351911306381226,0.1437553614377975,0.6487542390823364,285.2799987792969,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3232421875,285.2558898925781,1.0,0.2868077456951141,1.0,1.0,0.0,1.0,-1.570502519607544,1.5705004930496216,2.021797172346851e-06,1.209311842918396,1.0,1.0,0.0,31.66929244995117,31.0,28982.833984375,-0.0,305.55615234375,1.0,282.7922668457031,284.568359375,294.828369140625,297.8475036621094,293.1499938964844,293.1499938964844,282.75,35007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757501125335693,1.0,0.0,0.0,3.9409918785095215,3.941018581390381,1.036344997373817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.72314453125,0.0,1873.633056640625,1895.4371337890625,0.0,802.5847778320312,0.9700071811676024,1.0,0.0,3.0,1.0,0.0
18170160,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.890838623046875,0.1753125935792923,0.158004492521286,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.9298593401908876,0.1972006112337112,0.1870821714401245,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.9932146072387696,0.2778308987617492,0.1683301925659179,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.8548087477684021,0.1548848897218704,0.1471526324748993,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8347413539886475,0.1434998512268066,0.6478437781333923,285.2029724121094,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3192749023437,285.2004699707031,1.0,0.286836713552475,1.0,1.0,0.0,1.0,-1.5703591108322144,1.570357084274292,2.021430418608361e-06,1.2091808319091797,1.0,1.0,0.0,31.67545890808105,34.0,29102.8984375,-0.0,305.5044860839844,1.0,282.754638671875,284.51593017578125,294.82940673828125,297.8192443847656,293.1499938964844,293.1499938964844,282.45001220703125,35232.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814060568809509,1.0,0.0,0.0,3.953627586364746,3.953654527664185,1.04300124803558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.7939453125,0.0,1891.7130126953125,1895.4371337890625,0.0,830.4842529296875,0.973013162612915,1.0,0.0,3.0,1.0,0.0
18170220,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8865295052528381,0.1755630820989608,0.1583283245563507,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9244703650474548,0.1973366439342498,0.1873218119144439,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9945552945137024,0.2793951034545898,0.1719908118247985,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8505211472511292,0.1548902094364166,0.1472531408071518,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8293946385383606,0.1427537947893142,0.6449701189994812,284.98699951171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30548095703125,284.9852294921875,1.0,0.2877465486526489,1.0,1.0,0.0,1.0,-1.5720990896224976,1.5720970630645752,2.0256075003999285e-06,1.2105250358581543,0.9969679713249208,0.9969679713249208,0.0,32.19178771972656,37.0,30202.322265625,-0.0,307.7156066894531,1.0,282.4573059082031,284.2775573730469,294.8684997558594,297.9306640625,293.1499938964844,293.1499938964844,282.1499938964844,35542.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956830382347107,1.0,0.0,0.0,3.970993280410767,3.971020460128784,1.0521837339183548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.2705078125,0.0,1916.749755859375,1895.4371337890625,0.0,905.0477905273438,0.9771440625190736,1.0,0.0,3.0,1.0,0.0
18170280,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8865295052528381,0.1755630820989608,0.1583283245563507,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9244703650474548,0.1973366439342498,0.1873218119144439,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9945552945137024,0.2793951034545898,0.1719908118247985,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8505211472511292,0.1548902094364166,0.1472531408071518,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8293946385383606,0.1427537947893142,0.6449701189994812,284.98699951171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30548095703125,284.9852294921875,1.0,0.2877465486526489,1.0,1.0,0.0,1.0,-1.5720990896224976,1.5720970630645752,2.0256075003999285e-06,1.2105250358581543,0.9969679713249208,0.9969679713249208,0.0,32.19178771972656,37.0,30202.322265625,-0.0,307.7156066894531,1.0,282.4573059082031,284.2775573730469,294.8684997558594,297.9306640625,293.1499938964844,293.1499938964844,282.1499938964844,35542.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956830382347107,1.0,0.0,0.0,3.970993280410767,3.971020460128784,1.0521837339183548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.2705078125,0.0,1916.749755859375,1895.4371337890625,0.0,905.0477905273438,0.9771440625190736,1.0,0.0,3.0,1.0,0.0
18170340,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8771079778671265,0.1756594032049179,0.1584611982107162,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.913079023361206,0.1972530484199524,0.187312513589859,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.996737539768219,0.2790826857089996,0.1791950911283493,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8416370153427124,0.1547107249498367,0.1471490561962127,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8195273876190186,0.1417749226093292,0.6409599781036377,284.8218078613281,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28399658203125,284.83026123046875,1.0,0.289585530757904,1.0,1.0,0.0,1.0,-1.5759562253952026,1.5759541988372805,2.0349300484667765e-06,1.2135435342788696,0.8480120897293091,0.8480120897293091,0.0,33.27431106567383,25.0,30932.5703125,-0.0,312.466796875,1.0,282.1556701660156,284.11883544921875,294.902099609375,298.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,43037.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605562686920166,1.0,0.0,0.0,3.752095222473145,3.7521214485168457,9.39379333431134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.818359375,0.0,1703.8748779296875,1895.4371337890625,0.0,960.2150268554688,0.9324114322662354,1.0,0.0,3.0,1.0,0.0
18170400,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.8771079778671265,0.1756594032049179,0.1584611982107162,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.913079023361206,0.1972530484199524,0.187312513589859,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.996737539768219,0.2790826857089996,0.1791950911283493,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8416370153427124,0.1547107249498367,0.1471490561962127,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8195273876190186,0.1417749226093292,0.6409599781036377,284.8218078613281,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.28399658203125,284.83026123046875,1.0,0.289585530757904,1.0,1.0,0.0,1.0,-1.5759562253952026,1.5759541988372805,2.0349300484667765e-06,1.2135435342788696,0.8480120897293091,0.8480120897293091,0.0,33.27431106567383,25.0,30932.5703125,-0.0,312.466796875,1.0,282.1556701660156,284.11883544921875,294.902099609375,298.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,43037.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605562686920166,1.0,0.0,0.0,3.752095222473145,3.7521214485168457,9.39379333431134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.818359375,0.0,1703.8748779296875,1895.4371337890625,0.0,960.2150268554688,0.9324114322662354,1.0,0.0,3.0,1.0,0.0
18170460,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8885818123817444,0.1767963618040084,0.1591364741325378,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9257081151008606,0.1979203224182129,0.1876544952392578,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.994425356388092,0.2803990542888641,0.17161625623703,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.851072371006012,0.155130460858345,0.1473042070865631,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8269609212875366,0.1413211077451706,0.6378359198570251,285.0532531738281,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747802734375,285.05194091796875,1.0,0.2860521376132965,1.0,1.0,0.0,1.0,-1.5645262002944946,1.5645241737365725,2.007381226576399e-06,1.2045965194702148,1.0,1.0,0.0,31.995323181152344,28.0,30391.640625,-0.0,303.5870056152344,1.0,282.4436340332031,284.3372802734375,294.8453674316406,297.8412780761719,293.1499938964844,293.1499938964844,282.1499938964844,33267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827330946922302,1.0,0.0,0.0,3.837899208068848,3.837924718856812,9.828345355344936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.45751953125,0.0,1730.9388427734375,1895.4371337890625,0.0,837.1625366210938,0.9458207488059998,1.0,0.0,3.0,1.0,0.0
18170520,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8885818123817444,0.1767963618040084,0.1591364741325378,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9257081151008606,0.1979203224182129,0.1876544952392578,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.994425356388092,0.2803990542888641,0.17161625623703,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.851072371006012,0.155130460858345,0.1473042070865631,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8269609212875366,0.1413211077451706,0.6378359198570251,285.0532531738281,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747802734375,285.05194091796875,1.0,0.2860521376132965,1.0,1.0,0.0,1.0,-1.5645262002944946,1.5645241737365725,2.007381226576399e-06,1.2045965194702148,1.0,1.0,0.0,31.995323181152344,28.0,30391.640625,-0.0,303.5870056152344,1.0,282.4436340332031,284.3372802734375,294.8453674316406,297.8412780761719,293.1499938964844,293.1499938964844,282.1499938964844,33267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827330946922302,1.0,0.0,0.0,3.837899208068848,3.837924718856812,9.828345355344936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.45751953125,0.0,1730.9388427734375,1895.4371337890625,0.0,837.1625366210938,0.9458207488059998,1.0,0.0,3.0,1.0,0.0
18170580,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8974032998085022,0.177610769867897,0.1600383073091507,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9351977109909058,0.198407232761383,0.1882364302873611,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9924357533454896,0.2841269075870514,0.1663825064897537,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8582252264022827,0.1554440408945083,0.1476848572492599,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8321826457977295,0.1408544331789016,0.6360076069831848,284.8594665527344,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2774963378906,284.8633117675781,1.0,0.2845556437969208,1.0,1.0,0.0,1.0,-1.558279514312744,1.5582774877548218,1.99217674889951e-06,1.1994818449020386,0.8691828846931458,0.8691828846931458,0.0,31.18711280822754,31.0,31079.673828125,-0.0,298.4975280761719,1.0,282.1566467285156,284.140380859375,295.0116882324219,298.1048889160156,293.1499938964844,293.1499938964844,282.45001220703125,40021.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594931423664093,1.0,0.0,0.0,3.737621545791626,3.73764705657959,9.321460083810962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.57666015625,0.0,1663.6650390625,1895.4371337890625,0.0,900.9707641601562,0.9269424080848694,1.0,0.0,3.0,1.0,0.0
18170640,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8974032998085022,0.177610769867897,0.1600383073091507,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9351977109909058,0.198407232761383,0.1882364302873611,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9924357533454896,0.2841269075870514,0.1663825064897537,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8582252264022827,0.1554440408945083,0.1476848572492599,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8321826457977295,0.1408544331789016,0.6360076069831848,284.8594665527344,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2774963378906,284.8633117675781,1.0,0.2845556437969208,1.0,1.0,0.0,1.0,-1.558279514312744,1.5582774877548218,1.99217674889951e-06,1.1994818449020386,0.8691828846931458,0.8691828846931458,0.0,31.18711280822754,31.0,31079.673828125,-0.0,298.4975280761719,1.0,282.1566467285156,284.140380859375,295.0116882324219,298.1048889160156,293.1499938964844,293.1499938964844,282.45001220703125,40021.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594931423664093,1.0,0.0,0.0,3.737621545791626,3.73764705657959,9.321460083810962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.57666015625,0.0,1663.6650390625,1895.4371337890625,0.0,900.9707641601562,0.9269424080848694,1.0,0.0,3.0,1.0,0.0
18170700,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8986779451370239,0.1781476587057113,0.1603759825229644,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9363080859184264,0.1987312734127044,0.1884338110685348,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922454953193665,0.285967618227005,0.1659234315156936,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8590320348739624,0.1556673347949981,0.1478086709976196,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8322560787200928,0.1406965255737304,0.6349025368690491,285.0179748535156,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2790222167969,285.0421447753906,1.0,0.284358948469162,1.0,1.0,0.0,1.0,-1.5571906566619873,1.557188630104065,1.989485099329613e-06,1.1985461711883545,0.9660688042640686,0.9660688042640686,0.0,31.10600471496582,31.0,30463.224609375,-0.0,297.7728576660156,1.0,282.4037475585937,284.33367919921875,294.94842529296875,297.9158630371094,293.1499938964844,293.1499938964844,282.45001220703125,35459.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845824480056763,1.0,0.0,0.0,3.74277663230896,3.7428014278411865,9.347190825792496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.28173828125,0.0,1634.70703125,1895.4371337890625,0.0,846.55419921875,0.9283242225646972,1.0,0.0,3.0,1.0,0.0
18170760,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9002684354782104,0.1789603978395462,0.1610114723443985,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9375625252723694,0.1992726176977157,0.1888644248247146,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.992132306098938,0.2879204154014587,0.1656531542539596,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8599659204483032,0.1560695916414261,0.1481210589408874,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8324649333953857,0.1407139748334884,0.6346586346626282,285.07696533203125,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2823791503906,285.0781555175781,1.0,0.284525454044342,1.0,1.0,0.0,1.0,-1.5582261085510254,1.558224081993103,1.9918768430216005e-06,1.199284553527832,1.0,1.0,0.0,31.089902877807617,34.0,30666.515625,-0.0,298.2154541015625,1.0,282.4431457519531,284.3531188964844,294.9818420410156,297.98895263671875,293.1499938964844,293.1499938964844,282.1499938964844,33149.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793783068656921,1.0,0.0,0.0,3.835695266723633,3.8357205390930176,9.817059662964311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0732421875,0.0,1727.3275146484375,1895.4371337890625,0.0,820.3770141601562,0.9449262619018556,1.0,0.0,3.0,1.0,0.0
18170820,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8988457918167114,0.1798959076404571,0.1620808392763137,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9349151849746704,0.1998569816350937,0.1896018534898758,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.993163287639618,0.290541410446167,0.1681984961032867,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8578442931175232,0.1564972847700119,0.1486710160970688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8292767405509949,0.1404116302728653,0.6339484453201294,284.8837585449219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807922363281,284.8859558105469,1.0,0.2857720553874969,1.0,1.0,0.0,1.0,-1.5632574558258057,1.5632554292678833,2.003806685024756e-06,1.2031265497207642,0.905004382133484,0.905004382133484,0.0,31.50931167602539,37.0,31656.818359375,-0.0,301.69580078125,1.0,282.1556701660156,284.1430358886719,295.1411437988281,298.2694091796875,293.1499938964844,293.1499938964844,281.8500061035156,37930.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966155529022217,1.0,0.0,0.0,3.80303692817688,3.803062677383423,9.650600532040698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.75244140625,0.0,1725.2357177734375,1895.4371337890625,0.0,910.1303100585938,0.9402085542678832,1.0,0.0,3.0,1.0,0.0
18170880,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8988457918167114,0.1798959076404571,0.1620808392763137,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9349151849746704,0.1998569816350937,0.1896018534898758,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.993163287639618,0.290541410446167,0.1681984961032867,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8578442931175232,0.1564972847700119,0.1486710160970688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8292767405509949,0.1404116302728653,0.6339484453201294,284.8837585449219,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2807922363281,284.8859558105469,1.0,0.2857720553874969,1.0,1.0,0.0,1.0,-1.5632574558258057,1.5632554292678833,2.003806685024756e-06,1.2031265497207642,0.905004382133484,0.905004382133484,0.0,31.50931167602539,37.0,31656.818359375,-0.0,301.69580078125,1.0,282.1556701660156,284.1430358886719,295.1411437988281,298.2694091796875,293.1499938964844,293.1499938964844,281.8500061035156,37930.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966155529022217,1.0,0.0,0.0,3.80303692817688,3.803062677383423,9.650600532040698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.75244140625,0.0,1725.2357177734375,1895.4371337890625,0.0,910.1303100585938,0.9402085542678832,1.0,0.0,3.0,1.0,0.0
18170940,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8903037309646606,0.1804277449846267,0.162603497505188,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9241811633110046,0.2000532001256942,0.189856544137001,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.99559885263443,0.2911137342453003,0.1751924157142639,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8495697975158691,0.1566171646118164,0.1488476991653442,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.820292592048645,0.1397682428359985,0.6314378380775452,284.8236083984375,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268310546875,284.84210205078125,1.0,0.2879546284675598,1.0,1.0,0.0,1.0,-1.569784164428711,1.5697821378707886,2.0193722320982488e-06,1.2081298828125,0.7747198343276978,0.7747198343276978,0.0,32.57059860229492,40.0,31986.365234375,-0.0,307.6233825683594,1.0,281.8577575683594,284.1141357421875,295.1767883300781,298.3497009277344,293.1499938964844,293.1499938964844,282.1499938964844,47262.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103368401527405,1.0,0.0,0.0,3.367966413497925,3.3679897785186768,7.56883082431159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.41552734375,0.0,1319.2032470703125,1895.4371337890625,0.0,987.8685302734376,0.853428065776825,1.0,0.0,3.0,1.0,0.0
18171000,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8903037309646606,0.1804277449846267,0.162603497505188,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9241811633110046,0.2000532001256942,0.189856544137001,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.99559885263443,0.2911137342453003,0.1751924157142639,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8495697975158691,0.1566171646118164,0.1488476991653442,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.820292592048645,0.1397682428359985,0.6314378380775452,284.8236083984375,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268310546875,284.84210205078125,1.0,0.2879546284675598,1.0,1.0,0.0,1.0,-1.569784164428711,1.5697821378707886,2.0193722320982488e-06,1.2081298828125,0.7747198343276978,0.7747198343276978,0.0,32.57059860229492,40.0,31986.365234375,-0.0,307.6233825683594,1.0,281.8577575683594,284.1141357421875,295.1767883300781,298.3497009277344,293.1499938964844,293.1499938964844,282.1499938964844,47262.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103368401527405,1.0,0.0,0.0,3.367966413497925,3.3679897785186768,7.56883082431159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.41552734375,0.0,1319.2032470703125,1895.4371337890625,0.0,987.8685302734376,0.853428065776825,1.0,0.0,3.0,1.0,0.0
18171060,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8820669651031494,0.1819455772638321,0.1637592166662216,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9133789539337158,0.2009679079055786,0.190558522939682,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976072311401368,0.2912712097167969,0.1827978044748306,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413028120994568,0.1573103070259094,0.1493808180093765,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8108605146408081,0.1395928710699081,0.6301786303520203,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2592163085937,285.04608154296875,1.0,0.2909427881240845,1.0,1.0,0.0,1.0,-1.5802712440490725,1.58026921749115,2.044676193690975e-06,1.216286301612854,0.9404063820838928,0.9404063820838928,0.0,33.878379821777344,43.0,32040.095703125,-0.0,316.17626953125,1.0,282.1407775878906,284.29608154296875,295.1213684082031,298.2098083496094,293.1499938964844,293.1499938964844,281.8500061035156,31827.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915647149085999,1.0,0.0,0.0,3.555980443954468,3.556002855300904,8.437465908173181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.94873046875,0.0,1400.6473388671875,1895.4371337890625,0.0,882.9175415039062,0.8813730478286743,1.0,0.0,3.0,1.0,0.0
18171120,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8820669651031494,0.1819455772638321,0.1637592166662216,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9133789539337158,0.2009679079055786,0.190558522939682,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976072311401368,0.2912712097167969,0.1827978044748306,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8413028120994568,0.1573103070259094,0.1493808180093765,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8108605146408081,0.1395928710699081,0.6301786303520203,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2592163085937,285.04608154296875,1.0,0.2909427881240845,1.0,1.0,0.0,1.0,-1.5802712440490725,1.58026921749115,2.044676193690975e-06,1.216286301612854,0.9404063820838928,0.9404063820838928,0.0,33.878379821777344,43.0,32040.095703125,-0.0,316.17626953125,1.0,282.1407775878906,284.29608154296875,295.1213684082031,298.2098083496094,293.1499938964844,293.1499938964844,281.8500061035156,31827.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915647149085999,1.0,0.0,0.0,3.555980443954468,3.556002855300904,8.437465908173181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.94873046875,0.0,1400.6473388671875,1895.4371337890625,0.0,882.9175415039062,0.8813730478286743,1.0,0.0,3.0,1.0,0.0
18171180,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8717070817947388,0.1828846782445907,0.1648773998022079,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9010457992553712,0.2015106081962585,0.1912985444068908,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.289990097284317,0.1918191611766815,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8314030170440674,0.1577163338661193,0.1499578654766082,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7990177273750305,0.1391427367925644,0.6290518045425415,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8924865722656,1.0,0.294593870639801,1.0,1.0,0.0,1.0,-1.5926731824874878,1.592671036720276,2.074993744827225e-06,1.2260491847991943,0.8243420720100403,0.8243420720100403,0.0,35.57340621948242,31.0,32920.1796875,-0.0,326.8300476074219,1.0,281.8585510253906,284.1329345703125,295.27764892578125,298.4819030761719,293.1499938964844,293.1499938964844,282.1499938964844,39891.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069292426109314,1.0,0.0,0.0,3.45091199874878,3.450934648513794,7.946228492983209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.49755859375,0.0,1350.274169921875,1895.4371337890625,0.0,968.0659790039062,0.863686740398407,1.0,0.0,3.0,1.0,0.0
18171240,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8717070817947388,0.1828846782445907,0.1648773998022079,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9010457992553712,0.2015106081962585,0.1912985444068908,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.289990097284317,0.1918191611766815,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8314030170440674,0.1577163338661193,0.1499578654766082,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7990177273750305,0.1391427367925644,0.6290518045425415,284.8852844238281,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8924865722656,1.0,0.294593870639801,1.0,1.0,0.0,1.0,-1.5926731824874878,1.592671036720276,2.074993744827225e-06,1.2260491847991943,0.8243420720100403,0.8243420720100403,0.0,35.57340621948242,31.0,32920.1796875,-0.0,326.8300476074219,1.0,281.8585510253906,284.1329345703125,295.27764892578125,298.4819030761719,293.1499938964844,293.1499938964844,282.1499938964844,39891.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069292426109314,1.0,0.0,0.0,3.45091199874878,3.450934648513794,7.946228492983209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.49755859375,0.0,1350.274169921875,1895.4371337890625,0.0,968.0659790039062,0.863686740398407,1.0,0.0,3.0,1.0,0.0
18171300,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.872313916683197,0.1834709048271179,0.1652735620737075,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.90130352973938,0.2018467932939529,0.1915217041969299,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.289347380399704,0.1918902695178985,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8315948247909546,0.1579637825489044,0.1501191556453704,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.798399806022644,0.1389351040124893,0.627843976020813,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2370910644531,285.0557861328125,1.0,0.2941831648349762,1.0,1.0,0.0,1.0,-1.5922549962997437,1.5922529697418213,2.0740671970997937e-06,1.225808024406433,0.925107479095459,0.925107479095459,0.0,35.5794677734375,31.0,32470.970703125,-0.0,326.6377868652344,1.0,282.0972900390625,284.3013000488281,295.2157897949219,298.3056335449219,293.1499938964844,293.1499938964844,282.1499938964844,33879.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989031195640564,1.0,0.0,0.0,3.500782012939453,3.5008041858673096,8.177553922905645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.02099609375,0.0,1358.1923828125,1895.4371337890625,0.0,922.7105102539062,0.8732419013977051,1.0,0.0,3.0,1.0,0.0
18171360,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.879068911075592,0.1842579245567321,0.1658944338560104,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9080089330673218,0.202341616153717,0.1919097900390625,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.998575747013092,0.2897592484951019,0.1878022849559784,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8370471596717834,0.158340722322464,0.1504048556089401,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8033114671707153,0.138848528265953,0.6271258592605591,285.06756591796875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2361145019531,285.06365966796875,1.0,0.2925959825515747,1.0,1.0,0.0,1.0,-1.588042140007019,1.588040113449097,2.063753072434338e-06,1.2225035429000854,0.9838554263114928,0.9838554263114928,0.0,34.81802749633789,25.0,32669.306640625,-0.0,322.500244140625,1.0,282.1416015625,284.2909545898437,295.2431030273437,298.37713623046875,293.1499938964844,293.1499938964844,281.8500061035156,30886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595437228679657,1.0,0.0,0.0,3.638747453689575,3.638770341873169,8.834807658786303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.21826171875,0.0,1482.5428466796875,1895.4371337890625,0.0,903.7124633789062,0.8992442488670349,1.0,0.0,3.0,1.0,0.0
18171420,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8950483798980713,0.1850405037403106,0.1667713671922683,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9254804849624634,0.2027546465396881,0.192424327135086,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962463974952698,0.2922914326190948,0.1773890405893325,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8504130840301514,0.1586507111787796,0.1507811993360519,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151184320449829,0.1383219510316848,0.6250274777412415,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.8609313964844,1.0,0.2886898815631866,1.0,1.0,0.0,1.0,-1.5751473903656006,1.5751453638076782,2.0323057015048107e-06,1.2123171091079712,0.8345931172370911,0.8345931172370911,0.0,32.98362350463867,28.0,33169.87890625,-0.0,311.2954406738281,1.0,281.8570861816406,284.08404541015625,295.3731384277344,298.61083984375,293.1499938964844,293.1499938964844,282.1499938964844,39989.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611994206905365,1.0,0.0,0.0,3.55163049697876,3.55165433883667,8.416835726166028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.3818359375,0.0,1455.5025634765625,1895.4371337890625,0.0,997.61572265625,0.8853366374969482,1.0,0.0,3.0,1.0,0.0
18171480,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8950483798980713,0.1850405037403106,0.1667713671922683,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9254804849624634,0.2027546465396881,0.192424327135086,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962463974952698,0.2922914326190948,0.1773890405893325,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8504130840301514,0.1586507111787796,0.1507811993360519,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151184320449829,0.1383219510316848,0.6250274777412415,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.8609313964844,1.0,0.2886898815631866,1.0,1.0,0.0,1.0,-1.5751473903656006,1.5751453638076782,2.0323057015048107e-06,1.2123171091079712,0.8345931172370911,0.8345931172370911,0.0,32.98362350463867,28.0,33169.87890625,-0.0,311.2954406738281,1.0,281.8570861816406,284.08404541015625,295.3731384277344,298.61083984375,293.1499938964844,293.1499938964844,282.1499938964844,39989.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611994206905365,1.0,0.0,0.0,3.55163049697876,3.55165433883667,8.416835726166028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.3818359375,0.0,1455.5025634765625,1895.4371337890625,0.0,997.61572265625,0.8853366374969482,1.0,0.0,3.0,1.0,0.0
18171540,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9051374197006226,0.1863562166690826,0.167682409286499,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9362183809280396,0.203518345952034,0.1929284334182739,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.994320273399353,0.2968269288539886,0.1713167130947113,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8586323261260986,0.1592409759759903,0.1511576324701309,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8213248252868652,0.1380929499864578,0.6231484413146973,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.04852294921875,1.0,0.2867705821990967,1.0,1.0,0.0,1.0,-1.5677430629730225,1.5677410364151,2.014220399360056e-06,1.206318497657776,0.9852020144462584,0.9852020144462584,0.0,31.997636795043945,31.0,32738.552734375,-0.0,305.1204833984375,1.0,282.142333984375,284.2655334472656,295.3145751953125,298.4573059082031,293.1499938964844,293.1499938964844,281.8500061035156,31684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969375371932983,1.0,0.0,0.0,3.689812421798706,3.689836025238037,9.084516818802512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.52880859375,0.0,1545.2713623046875,1895.4371337890625,0.0,911.891357421875,0.9113032221794128,1.0,0.0,3.0,1.0,0.0
18171600,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9051374197006226,0.1863562166690826,0.167682409286499,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9362183809280396,0.203518345952034,0.1929284334182739,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.994320273399353,0.2968269288539886,0.1713167130947113,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8586323261260986,0.1592409759759903,0.1511576324701309,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8213248252868652,0.1380929499864578,0.6231484413146973,285.0513610839844,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2489318847656,285.04852294921875,1.0,0.2867705821990967,1.0,1.0,0.0,1.0,-1.5677430629730225,1.5677410364151,2.014220399360056e-06,1.206318497657776,0.9852020144462584,0.9852020144462584,0.0,31.997636795043945,31.0,32738.552734375,-0.0,305.1204833984375,1.0,282.142333984375,284.2655334472656,295.3145751953125,298.4573059082031,293.1499938964844,293.1499938964844,281.8500061035156,31684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969375371932983,1.0,0.0,0.0,3.689812421798706,3.689836025238037,9.084516818802512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.52880859375,0.0,1545.2713623046875,1895.4371337890625,0.0,911.891357421875,0.9113032221794128,1.0,0.0,3.0,1.0,0.0
18171660,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9094120264053344,0.1872023344039917,0.1686528027057647,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.939938485622406,0.2039698511362075,0.1935166418552398,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937252402305604,0.3005792200565338,0.1696740686893463,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.861564040184021,0.1596019268035888,0.1516228914260864,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8226833939552307,0.1377077251672744,0.6219180226325989,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2551574707031,284.8630065917969,1.0,0.2864387035369873,1.0,1.0,0.0,1.0,-1.5667226314544678,1.566720724105835,2.01160105461895e-06,1.2053707838058472,0.841437578201294,0.841437578201294,0.0,31.756797790527344,34.0,33397.76953125,-0.0,303.9938049316406,1.0,281.8567810058594,284.0741577148437,295.4475402832031,298.6933288574219,293.1499938964844,293.1499938964844,282.1499938964844,40187.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115920543670654,1.0,0.0,0.0,3.5901589393615723,3.590183019638061,8.600439400652249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.771484375,0.0,1498.420654296875,1895.4371337890625,0.0,995.2437133789062,0.8941950798034668,1.0,0.0,3.0,1.0,0.0
18171720,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9094120264053344,0.1872023344039917,0.1686528027057647,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.939938485622406,0.2039698511362075,0.1935166418552398,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9937252402305604,0.3005792200565338,0.1696740686893463,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.861564040184021,0.1596019268035888,0.1516228914260864,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8226833939552307,0.1377077251672744,0.6219180226325989,284.8567810058594,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2551574707031,284.8630065917969,1.0,0.2864387035369873,1.0,1.0,0.0,1.0,-1.5667226314544678,1.566720724105835,2.01160105461895e-06,1.2053707838058472,0.841437578201294,0.841437578201294,0.0,31.756797790527344,34.0,33397.76953125,-0.0,303.9938049316406,1.0,281.8567810058594,284.0741577148437,295.4475402832031,298.6933288574219,293.1499938964844,293.1499938964844,282.1499938964844,40187.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115920543670654,1.0,0.0,0.0,3.5901589393615723,3.590183019638061,8.600439400652249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.771484375,0.0,1498.420654296875,1895.4371337890625,0.0,995.2437133789062,0.8941950798034668,1.0,0.0,3.0,1.0,0.0
18171780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9084414839744568,0.1886032223701477,0.169680580496788,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9378288984298706,0.2047993093729019,0.1941236108541488,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944559335708618,0.3035453259944916,0.171703889966011,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599175810813904,0.1602617353200912,0.1521074175834655,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8198696970939636,0.1375562101602554,0.6206934452056885,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593688964844,285.0642395019531,1.0,0.2873807549476623,1.0,1.0,0.0,1.0,-1.5702301263809204,1.570228099822998,2.0197649064357392e-06,1.2078698873519895,1.0,1.0,0.0,32.087684631347656,37.0,33140.09765625,0.0,306.54547119140625,1.0,282.14263916015625,284.265625,295.39849853515625,298.5611877441406,293.1499938964844,293.1499938964844,281.8500061035156,31633.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975707173347473,1.0,0.0,0.0,3.734054327011109,3.7340781688690186,9.303674914917792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.01123046875,0.0,1595.287109375,1895.4371337890625,0.0,915.363525390625,0.9213343858718872,1.0,0.0,3.0,1.0,0.0
18171840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9084414839744568,0.1886032223701477,0.169680580496788,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9378288984298706,0.2047993093729019,0.1941236108541488,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9944559335708618,0.3035453259944916,0.171703889966011,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8599175810813904,0.1602617353200912,0.1521074175834655,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8198696970939636,0.1375562101602554,0.6206934452056885,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2593688964844,285.0642395019531,1.0,0.2873807549476623,1.0,1.0,0.0,1.0,-1.5702301263809204,1.570228099822998,2.0197649064357392e-06,1.2078698873519895,1.0,1.0,0.0,32.087684631347656,37.0,33140.09765625,0.0,306.54547119140625,1.0,282.14263916015625,284.265625,295.39849853515625,298.5611877441406,293.1499938964844,293.1499938964844,281.8500061035156,31633.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975707173347473,1.0,0.0,0.0,3.734054327011109,3.7340781688690186,9.303674914917792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.01123046875,0.0,1595.287109375,1895.4371337890625,0.0,915.363525390625,0.9213343858718872,1.0,0.0,3.0,1.0,0.0
