time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171900,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9071359634399414,0.1891887485980987,0.1703545451164245,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.935796558856964,0.2051566690206527,0.194570243358612,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9950582385063172,0.3045498430728912,0.1734882146120071,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8583512902259827,0.160554364323616,0.1524698585271835,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8177738189697266,0.1374437808990478,0.620561957359314,284.9210205078125,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2592468261719,284.8975524902344,1.0,0.2882859706878662,1.0,1.0,0.0,1.0,-1.573994278907776,1.5739922523498535,2.0287106963223778e-06,1.2106953859329224,0.9280064702033995,0.9280064702033995,0.0,32.39897155761719,37.0,34083.27734375,0.0,309.1776733398437,1.0,281.8955383300781,284.0731506347656,295.51495361328125,298.8228759765625,293.1499938964844,293.1499938964844,281.8500061035156,34084.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082479953765869,1.0,0.0,0.0,3.771754264831543,3.7717790603637695,9.492487720308418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.02294921875,0.0,1658.083984375,1895.4371337890625,0.0,975.6917114257812,0.9296995401382446,1.0,0.0,3.0,1.0,0.0
18171960,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9033234119415284,0.1894916146993637,0.170737087726593,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9311003088951112,0.2052963078022003,0.1947989016771316,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9960371255874634,0.3049126863479614,0.1766582429409027,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8547459244728088,0.1606737673282623,0.1526638716459274,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8137351274490356,0.1371615380048751,0.6196892261505127,284.8698425292969,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2549133300781,284.8739624023437,1.0,0.2894093990325928,1.0,1.0,0.0,1.0,-1.577718734741211,1.5777167081832886,2.0375807707750937e-06,1.2134853601455688,0.8709883689880371,0.8709883689880371,0.0,32.90876770019531,40.0,34031.421875,0.0,312.3354187011719,1.0,281.85675048828125,284.0620422363281,295.5326843261719,298.8148193359375,293.1499938964844,293.1499938964844,282.1499938964844,38721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143748164176941,1.0,0.0,0.0,3.681755542755127,3.6817803382873535,9.0448884293437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.66845703125,0.0,1589.3270263671875,1895.4371337890625,0.0,1011.747314453125,0.9134989976882936,1.0,0.0,3.0,1.0,0.0
18172020,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.894967794418335,0.1908809840679168,0.171789214015007,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9203433394432068,0.2061289399862289,0.1954456716775894,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9978650808334352,0.3052695691585541,0.183999702334404,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8465996384620667,0.1613477766513824,0.1531985700130462,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8042121529579163,0.1369208693504333,0.6182831525802612,285.0827941894531,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.0833435058594,1.0,0.2922536432743072,1.0,1.0,0.0,1.0,-1.5875239372253418,1.5875219106674194,2.0611494164768374e-06,1.2209179401397705,1.0,1.0,0.0,34.1778450012207,43.0,33772.984375,0.0,320.5184631347656,1.0,282.1431884765625,284.2644348144531,295.47906494140625,298.6822509765625,293.1499938964844,293.1499938964844,281.8500061035156,32590.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024426221847534,1.0,0.0,0.0,3.804485559463501,3.804510593414306,9.65795493357291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.2626953125,0.0,1685.33837890625,1895.4371337890625,0.0,942.48681640625,0.9373500347137452,1.0,0.0,3.0,1.0,0.0
18172080,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.894967794418335,0.1908809840679168,0.171789214015007,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.9203433394432068,0.2061289399862289,0.1954456716775894,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9978650808334352,0.3052695691585541,0.183999702334404,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8465996384620667,0.1613477766513824,0.1531985700130462,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8042121529579163,0.1369208693504333,0.6182831525802612,285.0827941894531,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483825683594,285.0833435058594,1.0,0.2922536432743072,1.0,1.0,0.0,1.0,-1.5875239372253418,1.5875219106674194,2.0611494164768374e-06,1.2209179401397705,1.0,1.0,0.0,34.1778450012207,43.0,33772.984375,0.0,320.5184631347656,1.0,282.1431884765625,284.2644348144531,295.47906494140625,298.6822509765625,293.1499938964844,293.1499938964844,281.8500061035156,32590.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024426221847534,1.0,0.0,0.0,3.804485559463501,3.804510593414306,9.65795493357291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.2626953125,0.0,1685.33837890625,1895.4371337890625,0.0,942.48681640625,0.9373500347137452,1.0,0.0,3.0,1.0,0.0
18172140,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.884595513343811,0.1917838007211685,0.1728898137807846,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.90770161151886,0.2066523432731628,0.1961757242679596,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3041011691093445,0.1927157193422317,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8369140625,0.1617895513772964,0.153813362121582,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7925980687141418,0.1364389657974243,0.6170312762260437,284.8877868652344,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8900146484375,1.0,0.295779824256897,1.0,1.0,0.0,1.0,-1.5994205474853516,1.5994184017181396,2.090181851599482e-06,1.230114459991455,0.9087459444999696,0.9087459444999696,0.0,35.82917404174805,31.0,34843.94921875,0.0,330.8775939941406,1.0,281.8558349609375,284.05126953125,295.6048278808594,298.9364929199219,293.1499938964844,293.1499938964844,281.54998779296875,37390.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202377080917358,1.0,0.0,0.0,3.7896978855133057,3.7897233963012695,9.583021665093838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.8779296875,0.0,1705.0130615234375,1895.4371337890625,0.0,1047.201171875,0.9368739128112792,1.0,0.0,3.0,1.0,0.0
18172200,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.884595513343811,0.1917838007211685,0.1728898137807846,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.90770161151886,0.2066523432731628,0.1961757242679596,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3041011691093445,0.1927157193422317,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8369140625,0.1617895513772964,0.153813362121582,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7925980687141418,0.1364389657974243,0.6170312762260437,284.8877868652344,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8900146484375,1.0,0.295779824256897,1.0,1.0,0.0,1.0,-1.5994205474853516,1.5994184017181396,2.090181851599482e-06,1.230114459991455,0.9087459444999696,0.9087459444999696,0.0,35.82917404174805,31.0,34843.94921875,0.0,330.8775939941406,1.0,281.8558349609375,284.05126953125,295.6048278808594,298.9364929199219,293.1499938964844,293.1499938964844,281.54998779296875,37390.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202377080917358,1.0,0.0,0.0,3.7896978855133057,3.7897233963012695,9.583021665093838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.8779296875,0.0,1705.0130615234375,1895.4371337890625,0.0,1047.201171875,0.9368739128112792,1.0,0.0,3.0,1.0,0.0
18172260,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8893391489982605,0.192239910364151,0.1732964068651199,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9123847484588624,0.2067719101905822,0.1963036209344864,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9988975524902344,0.3027236759662628,0.189879685640335,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8406062722206116,0.1618953049182891,0.1539259254932403,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7945840358734131,0.1355930864810943,0.6133493185043335,284.8211975097656,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2205810546875,284.8385314941406,1.0,0.2936121523380279,1.0,1.0,0.0,1.0,-1.5923879146575928,1.5923857688903809,2.072815277642804e-06,1.2245259284973145,0.7747162580490112,0.7747162580490112,0.0,35.20911407470703,34.0,34841.83984375,0.0,325.6985168457031,1.0,281.55780029296875,284.0187072753906,295.6098937988281,298.9731750488281,293.1499938964844,293.1499938964844,281.8500061035156,47083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325655579566956,1.0,0.0,0.0,3.366180658340454,3.366204023361206,7.560807375739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.375,0.0,1316.2186279296875,1895.4371337890625,0.0,1124.686767578125,0.8527751564979553,1.0,0.0,3.0,1.0,0.0
18172320,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8893391489982605,0.192239910364151,0.1732964068651199,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9123847484588624,0.2067719101905822,0.1963036209344864,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9988975524902344,0.3027236759662628,0.189879685640335,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8406062722206116,0.1618953049182891,0.1539259254932403,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7945840358734131,0.1355930864810943,0.6133493185043335,284.8211975097656,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2205810546875,284.8385314941406,1.0,0.2936121523380279,1.0,1.0,0.0,1.0,-1.5923879146575928,1.5923857688903809,2.072815277642804e-06,1.2245259284973145,0.7747162580490112,0.7747162580490112,0.0,35.20911407470703,34.0,34841.83984375,0.0,325.6985168457031,1.0,281.55780029296875,284.0187072753906,295.6098937988281,298.9731750488281,293.1499938964844,293.1499938964844,281.8500061035156,47083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325655579566956,1.0,0.0,0.0,3.366180658340454,3.366204023361206,7.560807375739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.375,0.0,1316.2186279296875,1895.4371337890625,0.0,1124.686767578125,0.8527751564979553,1.0,0.0,3.0,1.0,0.0
18172380,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8937746286392212,0.1937353760004043,0.1743740737438202,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.916337251663208,0.2076540887355804,0.1969138085842132,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986234903335572,0.304398775100708,0.1880925297737121,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436679244041443,0.1626103967428207,0.154417872428894,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.795878529548645,0.1352915614843368,0.6111717820167542,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239074707031,285.0201110839844,1.0,0.2932217419147491,1.0,1.0,0.0,1.0,-1.590234875679016,1.5902327299118042,2.067176865239162e-06,1.222515344619751,0.9177294373512268,0.9177294373512268,0.0,34.8653450012207,37.0,34596.56640625,0.0,323.7076416015625,1.0,281.8402404785156,284.18377685546875,295.5345153808594,298.7919311523437,293.1499938964844,293.1499938964844,281.54998779296875,32655.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128112077713013,1.0,0.0,0.0,3.530558824539185,3.530580997467041,8.317258561874041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.685546875,0.0,1380.094482421875,1895.4371337890625,0.0,1002.4483642578124,0.8759260773658752,1.0,0.0,3.0,1.0,0.0
18172440,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8937746286392212,0.1937353760004043,0.1743740737438202,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.916337251663208,0.2076540887355804,0.1969138085842132,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986234903335572,0.304398775100708,0.1880925297737121,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8436679244041443,0.1626103967428207,0.154417872428894,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.795878529548645,0.1352915614843368,0.6111717820167542,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2239074707031,285.0201110839844,1.0,0.2932217419147491,1.0,1.0,0.0,1.0,-1.590234875679016,1.5902327299118042,2.067176865239162e-06,1.222515344619751,0.9177294373512268,0.9177294373512268,0.0,34.8653450012207,37.0,34596.56640625,0.0,323.7076416015625,1.0,281.8402404785156,284.18377685546875,295.5345153808594,298.7919311523437,293.1499938964844,293.1499938964844,281.54998779296875,32655.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128112077713013,1.0,0.0,0.0,3.530558824539185,3.530580997467041,8.317258561874041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.685546875,0.0,1380.094482421875,1895.4371337890625,0.0,1002.4483642578124,0.8759260773658752,1.0,0.0,3.0,1.0,0.0
18172500,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8945332765579224,0.1943020075559616,0.1750287562608719,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9166595935821532,0.2080046236515045,0.1973467916250229,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986680150032043,0.3051494657993316,0.1883682906627655,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.843946635723114,0.1629064828157425,0.1547761261463165,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7953037619590759,0.1351149082183838,0.6106662750244141,284.8873291015625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.224853515625,284.8668518066406,1.0,0.2935380339622497,1.0,1.0,0.0,1.0,-1.5916943550109863,1.591692328453064,2.070646132779075e-06,1.2235686779022217,0.8337582349777222,0.8337582349777222,0.0,34.936553955078125,37.0,35339.16796875,0.0,324.6197204589844,1.0,281.6000061035156,284.0122985839844,295.6429748535156,299.0345153808594,293.1499938964844,293.1499938964844,281.54998779296875,36570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208191514015198,1.0,0.0,0.0,3.5219626426696777,3.5219855308532715,8.276806511275936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.19384765625,0.0,1399.453857421875,1895.4371337890625,0.0,1050.767333984375,0.8745297193527222,1.0,0.0,3.0,1.0,0.0
18172560,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8929029703140259,0.1946431100368499,0.1754074096679687,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9144625663757324,0.2081832289695739,0.1975793838500976,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.998912274837494,0.3054616749286651,0.1899765431880951,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8423011898994446,0.1630658358335495,0.154980257153511,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7927792072296143,0.1348192691802978,0.6095747947692871,284.8771057128906,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2226867675781,284.88775634765625,1.0,0.2941218912601471,1.0,1.0,0.0,1.0,-1.593293309211731,1.5932912826538086,2.074441908916924e-06,1.2247143983840942,0.79841148853302,0.79841148853302,0.0,35.22992706298828,40.0,35052.40625,0.0,326.2046813964844,1.0,281.5589904785156,284.0544128417969,295.6545715332031,299.0028686523437,293.1499938964844,293.1499938964844,281.8500061035156,41648.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624498188495636,1.0,0.0,0.0,3.3461596965789795,3.346181869506836,7.471135745618085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.26220703125,0.0,1259.4232177734375,1895.4371337890625,0.0,1073.5361328125,0.8427280783653259,1.0,0.0,3.0,1.0,0.0
18172620,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8887190222740173,0.1961136609315872,0.1765487343072891,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9088647365570068,0.209107905626297,0.1983187347650528,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3060947060585022,0.1942750364542007,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380240797996521,0.1638344824314117,0.1556050181388855,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7866985201835632,0.1345953196287155,0.6081926226615906,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22271728515625,285.05322265625,1.0,0.2960381209850311,1.0,1.0,0.0,1.0,-1.5997997522354126,1.599797606468201,2.090182761094184e-06,1.229595422744751,0.9524729251861572,0.9524729251861572,0.0,36.087284088134766,28.0,34980.09765625,0.0,331.7691955566406,1.0,281.8409118652344,284.2008361816406,295.6075134277344,298.8833312988281,293.1499938964844,293.1499938964844,281.54998779296875,30867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115812659263611,1.0,0.0,0.0,3.5482213497161865,3.548243522644043,8.400685373999295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.8974609375,0.0,1385.5264892578125,1895.4371337890625,0.0,995.1802978515624,0.8787654638290405,1.0,0.0,3.0,1.0,0.0
18172680,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8887190222740173,0.1961136609315872,0.1765487343072891,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9088647365570068,0.209107905626297,0.1983187347650528,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9990000128746032,0.3060947060585022,0.1942750364542007,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8380240797996521,0.1638344824314117,0.1556050181388855,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7866985201835632,0.1345953196287155,0.6081926226615906,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.22271728515625,285.05322265625,1.0,0.2960381209850311,1.0,1.0,0.0,1.0,-1.5997997522354126,1.599797606468201,2.090182761094184e-06,1.229595422744751,0.9524729251861572,0.9524729251861572,0.0,36.087284088134766,28.0,34980.09765625,0.0,331.7691955566406,1.0,281.8409118652344,284.2008361816406,295.6075134277344,298.8833312988281,293.1499938964844,293.1499938964844,281.54998779296875,30867.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115812659263611,1.0,0.0,0.0,3.5482213497161865,3.548243522644043,8.400685373999295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.8974609375,0.0,1385.5264892578125,1895.4371337890625,0.0,995.1802978515624,0.8787654638290405,1.0,0.0,3.0,1.0,0.0
18172740,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9010611176490784,0.1969064474105835,0.1774597018957138,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9220568537712096,0.209574669599533,0.1989017874002456,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.998399257659912,0.306892842054367,0.1867743134498596,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.848233163356781,0.1642469316720962,0.1560981422662735,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7953224182128906,0.134069874882698,0.606225848197937,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198181152344,284.86944580078125,1.0,0.2926961481571197,1.0,1.0,0.0,1.0,-1.5908344984054563,1.5908324718475342,2.0681507066910854e-06,1.2225507497787476,0.8106105327606201,0.8106105327606201,0.0,34.65403747558594,31.0,35341.01953125,0.0,323.42840576171875,1.0,281.5580444335937,284.01727294921875,295.7156982421875,299.09503173828125,293.1499938964844,293.1499938964844,281.8500061035156,40764.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277811527252197,1.0,0.0,0.0,3.4251649379730225,3.425187826156616,7.828098773643433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7236328125,0.0,1330.5709228515625,1895.4371337890625,0.0,1094.150634765625,0.8583961725234985,1.0,0.0,3.0,1.0,0.0
18172800,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9010611176490784,0.1969064474105835,0.1774597018957138,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9220568537712096,0.209574669599533,0.1989017874002456,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.998399257659912,0.306892842054367,0.1867743134498596,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.848233163356781,0.1642469316720962,0.1560981422662735,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7953224182128906,0.134069874882698,0.606225848197937,284.86260986328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198181152344,284.86944580078125,1.0,0.2926961481571197,1.0,1.0,0.0,1.0,-1.5908344984054563,1.5908324718475342,2.0681507066910854e-06,1.2225507497787476,0.8106105327606201,0.8106105327606201,0.0,34.65403747558594,31.0,35341.01953125,0.0,323.42840576171875,1.0,281.5580444335937,284.01727294921875,295.7156982421875,299.09503173828125,293.1499938964844,293.1499938964844,281.8500061035156,40764.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277811527252197,1.0,0.0,0.0,3.4251649379730225,3.425187826156616,7.828098773643433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7236328125,0.0,1330.5709228515625,1895.4371337890625,0.0,1094.150634765625,0.8583961725234985,1.0,0.0,3.0,1.0,0.0
18172860,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9107884764671326,0.1985903829336166,0.1785912811756134,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9320453405380248,0.2107512354850769,0.1996745467185974,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973266124725342,0.3105620741844177,0.1815673559904098,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560037016868591,0.1652932912111282,0.1567825525999069,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8013760447502136,0.1341531425714492,0.605200469493866,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370788574219,1.0,0.2913810312747955,1.0,1.0,0.0,1.0,-1.5864479541778564,1.586445927619934,2.057144911304931e-06,1.218856692314148,0.9519644379615784,0.9519644379615784,0.0,33.75675582885742,34.0,34951.16015625,0.0,318.8539123535156,1.0,281.84136962890625,284.1747741699219,295.6385498046875,298.9237976074219,293.1499938964844,293.1499938964844,281.54998779296875,31466.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141226291656494,1.0,0.0,0.0,3.58542275428772,3.5854454040527344,8.577762855566107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.87060546875,0.0,1429.180419921875,1895.4371337890625,0.0,1010.2431640625,0.8875259160995483,1.0,0.0,3.0,1.0,0.0
18172920,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9107884764671326,0.1985903829336166,0.1785912811756134,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9320453405380248,0.2107512354850769,0.1996745467185974,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973266124725342,0.3105620741844177,0.1815673559904098,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8560037016868591,0.1652932912111282,0.1567825525999069,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8013760447502136,0.1341531425714492,0.605200469493866,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370788574219,1.0,0.2913810312747955,1.0,1.0,0.0,1.0,-1.5864479541778564,1.586445927619934,2.057144911304931e-06,1.218856692314148,0.9519644379615784,0.9519644379615784,0.0,33.75675582885742,34.0,34951.16015625,0.0,318.8539123535156,1.0,281.84136962890625,284.1747741699219,295.6385498046875,298.9237976074219,293.1499938964844,293.1499938964844,281.54998779296875,31466.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141226291656494,1.0,0.0,0.0,3.58542275428772,3.5854454040527344,8.577762855566107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.87060546875,0.0,1429.180419921875,1895.4371337890625,0.0,1010.2431640625,0.8875259160995483,1.0,0.0,3.0,1.0,0.0
18172980,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9176583886146544,0.2001539319753646,0.1801205277442932,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9384596943855286,0.2120550721883773,0.2009593993425369,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967026114463806,0.3143946826457977,0.17906154692173,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.861378014087677,0.1665643155574798,0.1579990684986114,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8053152561187744,0.1345784217119217,0.6070213913917542,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.87286376953125,1.0,0.2916747033596039,1.0,1.0,0.0,1.0,-1.5904629230499268,1.5904607772827148,2.066897195618367e-06,1.2219560146331787,0.814037561416626,0.814037561416626,0.0,33.46440124511719,37.0,35447.6171875,0.0,320.0277404785156,1.0,281.557861328125,284.0110168457031,295.7332763671875,299.1151123046875,293.1499938964844,293.1499938964844,281.8500061035156,41035.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284603476524353,1.0,0.0,0.0,3.442223310470581,3.442246198654175,7.906264727353118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.28369140625,0.0,1349.5926513671875,1895.4371337890625,0.0,1098.4501953125,0.8626749515533447,1.0,0.0,3.0,1.0,0.0
18173040,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9176583886146544,0.2001539319753646,0.1801205277442932,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9384596943855286,0.2120550721883773,0.2009593993425369,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967026114463806,0.3143946826457977,0.17906154692173,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.861378014087677,0.1665643155574798,0.1579990684986114,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8053152561187744,0.1345784217119217,0.6070213913917542,284.8636169433594,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2435302734375,284.87286376953125,1.0,0.2916747033596039,1.0,1.0,0.0,1.0,-1.5904629230499268,1.5904607772827148,2.066897195618367e-06,1.2219560146331787,0.814037561416626,0.814037561416626,0.0,33.46440124511719,37.0,35447.6171875,0.0,320.0277404785156,1.0,281.557861328125,284.0110168457031,295.7332763671875,299.1151123046875,293.1499938964844,293.1499938964844,281.8500061035156,41035.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284603476524353,1.0,0.0,0.0,3.442223310470581,3.442246198654175,7.906264727353118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.28369140625,0.0,1349.5926513671875,1895.4371337890625,0.0,1098.4501953125,0.8626749515533447,1.0,0.0,3.0,1.0,0.0
18173100,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9193128943443298,0.2012284994125366,0.1808894574642181,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.939833402633667,0.2129454761743545,0.2016432434320449,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966781735420228,0.3163696229457855,0.1789688020944595,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8627059459686279,0.1674142181873321,0.1586701720952987,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8060197830200195,0.1349917501211166,0.6083247661590576,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2506103515625,285.0434875488281,1.0,0.2923316657543182,1.0,1.0,0.0,1.0,-1.5944637060165403,1.5944616794586182,2.076688360830304e-06,1.2250832319259644,0.9154205918312072,0.9154205918312072,0.0,33.52924346923828,37.0,35013.85546875,0.0,322.1690368652344,1.0,281.7967529296875,284.1856384277344,295.64910888671875,298.90594482421875,293.1499938964844,293.1499938964844,281.8500061035156,34394.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194772720336914,1.0,0.0,0.0,3.484725952148437,3.484748125076294,8.102715582936071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.7255859375,0.0,1345.4842529296875,1895.4371337890625,0.0,1042.5511474609375,0.870278537273407,1.0,0.0,3.0,1.0,0.0
18173160,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9218082427978516,0.2025814950466156,0.1820115447044372,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9418672323226928,0.2140805274248123,0.2026227116584777,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9966299533843994,0.3185270428657532,0.178786888718605,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8646010756492615,0.1684770435094833,0.1595919281244278,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8073025941848755,0.1356035470962524,0.6106909513473511,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.25982666015625,285.05291748046875,1.0,0.2933281660079956,1.0,1.0,0.0,1.0,-1.6007136106491089,1.6007115840911863,2.092079284921056e-06,1.2300004959106443,0.9707180857658386,0.9707180857658386,0.0,33.62648010253906,40.0,35307.7109375,0.0,325.5218811035156,1.0,281.8414001464844,284.1750183105469,295.6600036621094,298.9621887207031,293.1499938964844,293.1499938964844,281.54998779296875,31188.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158465147018433,1.0,0.0,0.0,3.620514392852783,3.620537281036377,8.746490607336455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.2744140625,0.0,1464.904296875,1895.4371337890625,0.0,1020.5603637695312,0.8953511118888855,1.0,0.0,3.0,1.0,0.0
18173220,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.922322690486908,0.2045653611421585,0.1840079426765442,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941798746585846,0.2159273028373718,0.2045119106769561,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971641898155212,0.32181516289711,0.1808859556913375,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651694059371948,0.170307919383049,0.1614292412996292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069278597831726,0.1366217285394668,0.6156536936759949,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27008056640625,284.87939453125,1.0,0.2961668372154236,1.0,1.0,0.0,1.0,-1.6160616874694824,1.6160595417022705,2.1302564618963515e-06,1.242140769958496,0.8390899896621704,0.8390899896621704,0.0,34.242210388183594,43.0,36101.7265625,0.0,334.89166259765625,1.0,281.5573425292969,283.9924621582031,295.7533874511719,299.1725769042969,293.1499938964844,293.1499938964844,281.8500061035156,39585.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327275633811951,1.0,0.0,0.0,3.534215450286865,3.5342390537261963,8.334495760209393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.54833984375,0.0,1434.1065673828125,1895.4371337890625,0.0,1125.73095703125,0.8816438913345337,1.0,0.0,3.0,1.0,0.0
18173280,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.922322690486908,0.2045653611421585,0.1840079426765442,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941798746585846,0.2159273028373718,0.2045119106769561,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9971641898155212,0.32181516289711,0.1808859556913375,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8651694059371948,0.170307919383049,0.1614292412996292,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8069278597831726,0.1366217285394668,0.6156536936759949,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27008056640625,284.87939453125,1.0,0.2961668372154236,1.0,1.0,0.0,1.0,-1.6160616874694824,1.6160595417022705,2.1302564618963515e-06,1.242140769958496,0.8390899896621704,0.8390899896621704,0.0,34.242210388183594,43.0,36101.7265625,0.0,334.89166259765625,1.0,281.5573425292969,283.9924621582031,295.7533874511719,299.1725769042969,293.1499938964844,293.1499938964844,281.8500061035156,39585.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327275633811951,1.0,0.0,0.0,3.534215450286865,3.5342390537261963,8.334495760209393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.54833984375,0.0,1434.1065673828125,1895.4371337890625,0.0,1125.73095703125,0.8816438913345337,1.0,0.0,3.0,1.0,0.0
18173340,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.919908046722412,0.2072619050741195,0.1861767917871475,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9387677907943726,0.2183283567428589,0.2065774351358413,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980570673942566,0.3248060345649719,0.1849458366632461,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634185194969177,0.1726108193397522,0.1634412407875061,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804366409778595,0.1380237191915512,0.6213123202323914,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.07037353515625,1.0,0.2999501228332519,1.0,1.0,0.0,1.0,-1.635226130485535,1.6352239847183228,2.178506520067458e-06,1.2572704553604126,1.0,1.0,0.0,35.24881362915039,46.0,36028.80859375,0.0,347.4822082519531,1.0,281.8423767089844,284.16796875,295.6705017089844,299.0171203613281,293.1499938964844,293.1499938964844,281.54998779296875,31136.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223836541175842,1.0,0.0,0.0,3.7062480449676514,3.7062716484069824,9.165628398477564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.400390625,0.0,1559.700927734375,1895.4371337890625,0.0,1060.406494140625,0.9146669507026672,1.0,0.0,3.0,1.0,0.0
18173400,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.919908046722412,0.2072619050741195,0.1861767917871475,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9387677907943726,0.2183283567428589,0.2065774351358413,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9980570673942566,0.3248060345649719,0.1849458366632461,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8634185194969177,0.1726108193397522,0.1634412407875061,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.804366409778595,0.1380237191915512,0.6213123202323914,285.072509765625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809143066406,285.07037353515625,1.0,0.2999501228332519,1.0,1.0,0.0,1.0,-1.635226130485535,1.6352239847183228,2.178506520067458e-06,1.2572704553604126,1.0,1.0,0.0,35.24881362915039,46.0,36028.80859375,0.0,347.4822082519531,1.0,281.8423767089844,284.16796875,295.6705017089844,299.0171203613281,293.1499938964844,293.1499938964844,281.54998779296875,31136.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223836541175842,1.0,0.0,0.0,3.7062480449676514,3.7062716484069824,9.165628398477564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.400390625,0.0,1559.700927734375,1895.4371337890625,0.0,1060.406494140625,0.9146669507026672,1.0,0.0,3.0,1.0,0.0
18173460,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9149030447006226,0.2094540745019912,0.1884064823389053,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9331957697868348,0.2204806357622146,0.2088015079498291,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989989399909972,0.3267032206058502,0.190594732761383,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597496151924133,0.1747530549764633,0.1656197309494018,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8000118732452393,0.139312282204628,0.6277291178703308,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.88531494140625,1.0,0.304551750421524,1.0,1.0,0.0,1.0,-1.6576746702194214,1.65767240524292,2.2359263311955142e-06,1.2750214338302612,0.878443717956543,0.878443717956543,0.0,36.62531280517578,49.0,37064.73046875,0.0,363.1325988769531,1.0,281.55731201171875,283.9654235839844,295.7535095214844,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,37979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408337950706482,1.0,0.0,0.0,3.67366623878479,3.6736907958984375,9.005186143440369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.1572265625,0.0,1574.5682373046875,1895.4371337890625,0.0,1178.8056640625,0.91139817237854,1.0,0.0,3.0,1.0,0.0
18173520,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9149030447006226,0.2094540745019912,0.1884064823389053,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9331957697868348,0.2204806357622146,0.2088015079498291,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9989989399909972,0.3267032206058502,0.190594732761383,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8597496151924133,0.1747530549764633,0.1656197309494018,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8000118732452393,0.139312282204628,0.6277291178703308,284.88116455078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848815917969,284.88531494140625,1.0,0.304551750421524,1.0,1.0,0.0,1.0,-1.6576746702194214,1.65767240524292,2.2359263311955142e-06,1.2750214338302612,0.878443717956543,0.878443717956543,0.0,36.62531280517578,49.0,37064.73046875,0.0,363.1325988769531,1.0,281.55731201171875,283.9654235839844,295.7535095214844,299.23077392578125,293.1499938964844,293.1499938964844,281.8500061035156,37979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408337950706482,1.0,0.0,0.0,3.67366623878479,3.6736907958984375,9.005186143440369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.1572265625,0.0,1574.5682373046875,1895.4371337890625,0.0,1178.8056640625,0.91139817237854,1.0,0.0,3.0,1.0,0.0
18173580,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.90818989276886,0.2123100608587265,0.1907383352518081,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9256104826927184,0.223130390048027,0.2111279368400573,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.328249990940094,0.1973795443773269,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8545922636985779,0.1773094832897186,0.1678988486528396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7941501140594482,0.140912190079689,0.6344258785247803,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.08819580078125,1.0,0.309756189584732,1.0,1.0,0.0,1.0,-1.6821871995925903,1.6821849346160889,2.29961938202905e-06,1.294340968132019,1.0,1.0,0.0,38.3256950378418,52.0,36892.54296875,0.0,381.2354736328125,1.0,281.8428955078125,284.1591186523437,295.6623840332031,299.0643920898437,293.1499938964844,293.1499938964844,281.54998779296875,32640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317147612571716,1.0,0.0,0.0,3.804800510406494,3.8048255443573,9.659553370511276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.85498046875,0.0,1686.108154296875,1895.4371337890625,0.0,1119.2142333984375,0.9373856782913208,1.0,0.0,3.0,1.0,0.0
18173640,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.90818989276886,0.2123100608587265,0.1907383352518081,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9256104826927184,0.223130390048027,0.2111279368400573,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.328249990940094,0.1973795443773269,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8545922636985779,0.1773094832897186,0.1678988486528396,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7941501140594482,0.140912190079689,0.6344258785247803,285.0868530273437,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.08819580078125,1.0,0.309756189584732,1.0,1.0,0.0,1.0,-1.6821871995925903,1.6821849346160889,2.29961938202905e-06,1.294340968132019,1.0,1.0,0.0,38.3256950378418,52.0,36892.54296875,0.0,381.2354736328125,1.0,281.8428955078125,284.1591186523437,295.6623840332031,299.0643920898437,293.1499938964844,293.1499938964844,281.54998779296875,32640.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317147612571716,1.0,0.0,0.0,3.804800510406494,3.8048255443573,9.659553370511276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.85498046875,0.0,1686.108154296875,1895.4371337890625,0.0,1119.2142333984375,0.9373856782913208,1.0,0.0,3.0,1.0,0.0
18173700,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9053487181663512,0.2136594355106353,0.1921027451753616,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9222127199172974,0.2244505286216735,0.2124805599451065,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.3287873268127441,0.2006849199533462,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8523451685905457,0.1785976588726043,0.169201910495758,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7915546894073486,0.1417312622070312,0.6384369730949402,284.95489501953125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.29180908203125,284.9336853027344,1.0,0.3125801682472229,1.0,1.0,0.0,1.0,-1.6957987546920776,1.6957963705062866,2.335485532967141e-06,1.3050824403762815,0.9708147048950196,0.9708147048950196,0.0,39.23054885864258,52.0,38007.40234375,0.0,391.3845825195313,1.0,281.5934753417969,283.9755859375,295.7454528808594,299.30419921875,293.1499938964844,293.1499938964844,281.54998779296875,33728.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433121562004089,1.0,0.0,0.0,3.843429088592529,3.843454599380493,9.856688620857312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.30908203125,0.0,1741.3106689453125,1895.4371337890625,0.0,1195.3529052734375,0.9466122984886168,1.0,0.0,3.0,1.0,0.0
