time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173760,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9009591341018676,0.2147087901830673,0.1931742876768112,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9171850085258484,0.2255609333515167,0.2136352956295013,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.3288207054138183,0.2047466784715652,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8488354682922363,0.1797201335430145,0.1703533828258514,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7877076864242554,0.1424094438552856,0.6418757438659668,284.8990783691406,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.29022216796875,284.9013061523437,1.0,0.3154898285865783,1.0,1.0,0.0,1.0,-1.7088600397109983,1.708857774734497,2.370228457948542e-06,1.315392017364502,0.9215930700302124,0.9215930700302124,0.0,40.29915237426758,55.0,38113.66796875,0.0,401.84710693359375,1.0,281.5560913085937,283.9478454589844,295.7362976074219,299.2767333984375,293.1499938964844,293.1499938964844,281.25,36822.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503779888153076,1.0,0.0,0.0,3.8057708740234375,3.805796623229981,9.664481694926508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.46826171875,0.0,1719.8890380859375,1895.4371337890625,0.0,1243.3310546875,0.9402036070823668,1.0,0.0,3.0,1.0,0.0
18173820,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.890588641166687,0.2167409807443618,0.1950525939464569,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9057888388633728,0.2277085483074188,0.215733140707016,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3278948366641998,0.2138476967811584,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8405249714851379,0.1819050908088684,0.1724894642829895,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.778634786605835,0.14368537068367,0.6479892134666443,284.8438415527344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3214940428733825,1.0,1.0,0.0,1.0,-1.7344664335250854,1.7344639301300049,2.439220679661957e-06,1.3355724811553955,0.8051062226295471,0.8051062226295471,0.0,42.71657180786133,43.0,38615.48828125,0.0,423.7400207519531,1.0,281.2574768066406,283.9081420898437,295.7020568847656,299.2931213378906,293.1499938964844,293.1499938964844,281.54998779296875,44560.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641786098480225,1.0,0.0,0.0,3.467771053314209,3.467794895172119,8.024059070521616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.92724609375,0.0,1400.5745849609375,1895.4371337890625,0.0,1340.3441162109375,0.8728469610214233,1.0,0.0,3.0,1.0,0.0
18173880,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.890588641166687,0.2167409807443618,0.1950525939464569,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9057888388633728,0.2277085483074188,0.215733140707016,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3278948366641998,0.2138476967811584,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8405249714851379,0.1819050908088684,0.1724894642829895,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.778634786605835,0.14368537068367,0.6479892134666443,284.8438415527344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2850952148437,284.8591613769531,1.0,0.3214940428733825,1.0,1.0,0.0,1.0,-1.7344664335250854,1.7344639301300049,2.439220679661957e-06,1.3355724811553955,0.8051062226295471,0.8051062226295471,0.0,42.71657180786133,43.0,38615.48828125,0.0,423.7400207519531,1.0,281.2574768066406,283.9081420898437,295.7020568847656,299.2931213378906,293.1499938964844,293.1499938964844,281.54998779296875,44560.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641786098480225,1.0,0.0,0.0,3.467771053314209,3.467794895172119,8.024059070521616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.92724609375,0.0,1400.5745849609375,1895.4371337890625,0.0,1340.3441162109375,0.8728469610214233,1.0,0.0,3.0,1.0,0.0
18173940,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9017252922058104,0.2199475616216659,0.1976097971200943,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9176977872848512,0.2307416498661041,0.2183182835578918,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3290241062641144,0.2089532017707824,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8506655693054199,0.1848157495260238,0.1750012040138244,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878646850585938,0.1455559283494949,0.6553725600242615,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2942199707031,285.03472900390625,1.0,0.3218410909175873,1.0,1.0,0.0,1.0,-1.7466566562652588,1.7466541528701782,2.472653932272806e-06,1.345306634902954,0.955627739429474,0.955627739429474,0.0,41.97492980957031,31.0,38425.96484375,0.0,428.7432556152344,1.0,281.54168701171875,284.066650390625,295.5970764160156,299.0962219238281,293.1499938964844,293.1499938964844,281.25,32246.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497258543968201,1.0,0.0,0.0,3.641416549682617,3.641439914703369,8.847774211062642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6064453125,0.0,1495.62451171875,1895.4371337890625,0.0,1238.853759765625,0.9006830453872681,1.0,0.0,3.0,1.0,0.0
18174000,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9017252922058104,0.2199475616216659,0.1976097971200943,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9176977872848512,0.2307416498661041,0.2183182835578918,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.3290241062641144,0.2089532017707824,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8506655693054199,0.1848157495260238,0.1750012040138244,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878646850585938,0.1455559283494949,0.6553725600242615,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2942199707031,285.03472900390625,1.0,0.3218410909175873,1.0,1.0,0.0,1.0,-1.7466566562652588,1.7466541528701782,2.472653932272806e-06,1.345306634902954,0.955627739429474,0.955627739429474,0.0,41.97492980957031,31.0,38425.96484375,0.0,428.7432556152344,1.0,281.54168701171875,284.066650390625,295.5970764160156,299.0962219238281,293.1499938964844,293.1499938964844,281.25,32246.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497258543968201,1.0,0.0,0.0,3.641416549682617,3.641439914703369,8.847774211062642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.6064453125,0.0,1495.62451171875,1895.4371337890625,0.0,1238.853759765625,0.9006830453872681,1.0,0.0,3.0,1.0,0.0
18174060,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9334518313407898,0.2224860191345214,0.2000053077936172,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9504651427268982,0.2334183901548385,0.2208832502365112,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3341703116893768,0.1922908872365951,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.877601146697998,0.1874710470438003,0.1775119006633758,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127011656761169,0.1473117619752884,0.6630482077598572,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179805874824524,1.0,1.0,0.0,1.0,-1.7448477745056152,1.744845271110535,2.467827243890497e-06,1.3439818620681765,0.8208047747612,0.8208047747612,0.0,38.78530883789063,49.0,38730.48046875,0.0,418.1928405761719,1.0,281.25750732421875,283.90606689453125,295.6595458984375,299.2513427734375,293.1499938964844,293.1499938964844,281.54998779296875,41178.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632440090179443,1.0,0.0,0.0,3.486172914505005,3.486196279525757,8.109445275295002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4794921875,0.0,1395.436767578125,1895.4371337890625,0.0,1333.6405029296875,0.8726111054420471,1.0,0.0,3.0,1.0,0.0
18174120,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9334518313407898,0.2224860191345214,0.2000053077936172,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9504651427268982,0.2334183901548385,0.2208832502365112,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3341703116893768,0.1922908872365951,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.877601146697998,0.1874710470438003,0.1775119006633758,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8127011656761169,0.1473117619752884,0.6630482077598572,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3070678710937,284.874267578125,1.0,0.3179805874824524,1.0,1.0,0.0,1.0,-1.7448477745056152,1.744845271110535,2.467827243890497e-06,1.3439818620681765,0.8208047747612,0.8208047747612,0.0,38.78530883789063,49.0,38730.48046875,0.0,418.1928405761719,1.0,281.25750732421875,283.90606689453125,295.6595458984375,299.2513427734375,293.1499938964844,293.1499938964844,281.54998779296875,41178.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632440090179443,1.0,0.0,0.0,3.486172914505005,3.486196279525757,8.109445275295002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.4794921875,0.0,1395.436767578125,1895.4371337890625,0.0,1333.6405029296875,0.8726111054420471,1.0,0.0,3.0,1.0,0.0
18174180,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9357045888900756,0.2258020937442779,0.2027050405740738,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9524464011192322,0.2366869300603866,0.2237449288368225,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3416648805141449,0.1938164681196212,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801233172416687,0.1906284540891647,0.1803079545497894,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144562244415283,0.1495639532804489,0.6723215579986572,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.05279541015625,1.0,0.322770893573761,1.0,1.0,0.0,1.0,-1.7678195238113403,1.7678170204162598,2.5307210762548493e-06,1.361714243888855,0.9743859171867372,0.9743859171867372,0.0,39.54987716674805,67.0,38614.0703125,0.0,434.153564453125,1.0,281.5419616699219,284.0717468261719,295.5635070800781,299.06640625,293.1499938964844,293.1499938964844,281.25,31540.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504001617431641,1.0,0.0,0.0,3.651201725006104,3.651224851608277,8.89538853243721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5185546875,0.0,1501.131103515625,1895.4371337890625,0.0,1243.4833984375,0.9024214744567872,1.0,0.0,3.0,1.0,0.0
18174240,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9357045888900756,0.2258020937442779,0.2027050405740738,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9524464011192322,0.2366869300603866,0.2237449288368225,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3416648805141449,0.1938164681196212,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801233172416687,0.1906284540891647,0.1803079545497894,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144562244415283,0.1495639532804489,0.6723215579986572,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.05279541015625,1.0,0.322770893573761,1.0,1.0,0.0,1.0,-1.7678195238113403,1.7678170204162598,2.5307210762548493e-06,1.361714243888855,0.9743859171867372,0.9743859171867372,0.0,39.54987716674805,67.0,38614.0703125,0.0,434.153564453125,1.0,281.5419616699219,284.0717468261719,295.5635070800781,299.06640625,293.1499938964844,293.1499938964844,281.25,31540.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504001617431641,1.0,0.0,0.0,3.651201725006104,3.651224851608277,8.89538853243721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.5185546875,0.0,1501.131103515625,1895.4371337890625,0.0,1243.4833984375,0.9024214744567872,1.0,0.0,3.0,1.0,0.0
18174300,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9258512258529664,0.2273097932338714,0.2042631357908249,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9427252411842346,0.2382669299840927,0.2253897041082382,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.343717098236084,0.2011272311210632,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8723803162574768,0.1921757161617279,0.1819009333848953,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8073946237564087,0.1506929099559784,0.6779128313064575,284.9159545898437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385314941406,284.8990173339844,1.0,0.3277260661125183,1.0,1.0,0.0,1.0,-1.7890639305114746,1.7890613079071045,2.5900731088768225e-06,1.378367900848389,0.8980420231819153,0.8980420231819153,0.0,41.363895416259766,67.0,39753.41015625,0.0,452.619140625,1.0,281.2969055175781,283.8922424316406,295.6472473144531,299.3081359863281,293.1499938964844,293.1499938964844,281.25,34436.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611056327819824,1.0,0.0,0.0,3.68217134475708,3.682195425033569,9.046931381817558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.0634765625,0.0,1557.452880859375,1895.4371337890625,0.0,1318.374267578125,0.9095550775527954,1.0,0.0,3.0,1.0,0.0
18174360,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9092382788658142,0.2285618036985397,0.205541506409645,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9256994128227234,0.2396667599678039,0.2268534749746322,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3440323770046234,0.2123132497072219,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8592134118080139,0.1935760825872421,0.1833570450544357,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947458028793335,0.1516843289136886,0.683002233505249,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368835449219,284.906982421875,1.0,0.3340737223625183,1.0,1.0,0.0,1.0,-1.8136420249938965,1.8136394023895264,2.6597888336254982e-06,1.3976471424102783,0.8683866262435913,0.8683866262435913,0.0,44.17088317871094,85.0,39935.98828125,0.0,476.679443359375,1.0,281.25732421875,283.9036560058594,295.6381530761719,299.28076171875,293.1499938964844,293.1499938964844,281.54998779296875,38103.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677250266075134,1.0,0.0,0.0,3.599804162979126,3.5998282432556152,8.646713354210078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.853515625,0.0,1493.5557861328125,1895.4371337890625,0.0,1365.9530029296875,0.8954958915710449,1.0,0.0,3.0,1.0,0.0
18174420,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8731468319892883,0.2320590764284134,0.2086482644081115,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8871281743049622,0.2431949377059936,0.2302214354276657,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9971930980682372,0.3409947752952575,0.2395769655704498,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8283831477165222,0.19697105884552,0.186642438173294,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.764002799987793,0.1540668904781341,0.6943349838256836,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3313293457031,285.1198425292969,1.0,0.3501924574375152,1.0,1.0,0.0,1.0,-1.8725252151489256,1.8725223541259768,2.831453230101033e-06,1.4439473152160645,1.0,1.0,0.0,52.26594543457031,88.0,40329.28125,0.0,540.9488525390625,1.0,281.5425720214844,284.0951232910156,295.5528564453125,299.1506652832031,293.1499938964844,293.1499938964844,281.25,32066.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620197296142578,1.0,0.0,0.0,3.7722227573394775,3.772247076034546,9.494846153756952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.681640625,0.0,1643.027587890625,1895.4371337890625,0.0,1324.88818359375,0.9292542934417723,1.0,0.0,3.0,1.0,0.0
18174480,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8731468319892883,0.2320590764284134,0.2086482644081115,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8871281743049622,0.2431949377059936,0.2302214354276657,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9971930980682372,0.3409947752952575,0.2395769655704498,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.8283831477165222,0.19697105884552,0.186642438173294,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.764002799987793,0.1540668904781341,0.6943349838256836,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3313293457031,285.1198425292969,1.0,0.3501924574375152,1.0,1.0,0.0,1.0,-1.8725252151489256,1.8725223541259768,2.831453230101033e-06,1.4439473152160645,1.0,1.0,0.0,52.26594543457031,88.0,40329.28125,0.0,540.9488525390625,1.0,281.5425720214844,284.0951232910156,295.5528564453125,299.1506652832031,293.1499938964844,293.1499938964844,281.25,32066.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620197296142578,1.0,0.0,0.0,3.7722227573394775,3.772247076034546,9.494846153756952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.681640625,0.0,1643.027587890625,1895.4371337890625,0.0,1324.88818359375,0.9292542934417723,1.0,0.0,3.0,1.0,0.0
18174540,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.837064802646637,0.2348233610391616,0.2117983400821685,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8496067523956299,0.2462788969278335,0.2337360829114914,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9507150650024414,0.3374683260917663,0.2370697557926178,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7948476672172546,0.2000003010034561,0.1900704652070999,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7334593534469604,0.1561391949653625,0.7061408758163452,284.9171142578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.326171875,284.91748046875,1.0,0.3625128269195556,1.0,1.0,0.0,1.0,-1.8950139284133911,1.895011067390442,2.898867705880548e-06,1.4617648124694824,0.937587559223175,0.937587559223175,0.0,62.47382354736328,76.0,41579.3125,0.0,589.7905883789062,1.0,281.25543212890625,283.8645935058594,295.6114807128906,299.36700439453125,293.1499938964844,293.1499938964844,280.95001220703125,35677.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683373749256134,1.0,0.0,0.0,3.808527231216431,3.8085527420043945,9.678485639597056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.93798828125,0.0,1714.279296875,1895.4371337890625,0.0,1482.093505859375,0.9401108622550964,1.0,0.0,3.0,1.0,0.0
18174600,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.837064802646637,0.2348233610391616,0.2117983400821685,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8496067523956299,0.2462788969278335,0.2337360829114914,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9507150650024414,0.3374683260917663,0.2370697557926178,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7948476672172546,0.2000003010034561,0.1900704652070999,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7334593534469604,0.1561391949653625,0.7061408758163452,284.9171142578125,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.326171875,284.91748046875,1.0,0.3625128269195556,1.0,1.0,0.0,1.0,-1.8950139284133911,1.895011067390442,2.898867705880548e-06,1.4617648124694824,0.937587559223175,0.937587559223175,0.0,62.47382354736328,76.0,41579.3125,0.0,589.7905883789062,1.0,281.25543212890625,283.8645935058594,295.6114807128906,299.36700439453125,293.1499938964844,293.1499938964844,280.95001220703125,35677.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683373749256134,1.0,0.0,0.0,3.808527231216431,3.8085527420043945,9.678485639597056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.93798828125,0.0,1714.279296875,1895.4371337890625,0.0,1482.093505859375,0.9401108622550964,1.0,0.0,3.0,1.0,0.0
18174660,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.830481231212616,0.2370570302009582,0.2139012813568115,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8431130647659302,0.2489317953586578,0.2363630831241607,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9364621639251708,0.3362838923931122,0.2359347939491272,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7890307307243347,0.202663779258728,0.1927106529474258,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7282279133796692,0.1578984260559082,0.714646577835083,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32470703125,284.8583068847656,1.0,0.3672568798065185,1.0,1.0,0.0,1.0,-1.912717580795288,1.912714600563049,2.952387603727402e-06,1.4756536483764648,0.8158159255981445,0.8158159255981445,0.0,65.7111587524414,64.0,41921.5625,0.0,613.212158203125,1.0,280.9573059082031,283.8038330078125,295.5544128417969,299.35369873046875,293.1499938964844,293.1499938964844,281.25,43608.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970380544662476,1.0,0.0,0.0,3.5086026191711426,3.508626699447632,8.214132094508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.931640625,0.0,1436.194091796875,1895.4371337890625,0.0,1587.4566650390625,0.8807743787765503,1.0,0.0,3.0,1.0,0.0
18174720,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.830481231212616,0.2370570302009582,0.2139012813568115,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8431130647659302,0.2489317953586578,0.2363630831241607,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9364621639251708,0.3362838923931122,0.2359347939491272,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7890307307243347,0.202663779258728,0.1927106529474258,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7282279133796692,0.1578984260559082,0.714646577835083,284.84625244140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32470703125,284.8583068847656,1.0,0.3672568798065185,1.0,1.0,0.0,1.0,-1.912717580795288,1.912714600563049,2.952387603727402e-06,1.4756536483764648,0.8158159255981445,0.8158159255981445,0.0,65.7111587524414,64.0,41921.5625,0.0,613.212158203125,1.0,280.9573059082031,283.8038330078125,295.5544128417969,299.35369873046875,293.1499938964844,293.1499938964844,281.25,43608.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970380544662476,1.0,0.0,0.0,3.5086026191711426,3.508626699447632,8.214132094508386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.931640625,0.0,1436.194091796875,1895.4371337890625,0.0,1587.4566650390625,0.8807743787765503,1.0,0.0,3.0,1.0,0.0
18174780,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8443740010261536,0.2406547963619232,0.2166761308908462,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.857584536075592,0.252586156129837,0.2394114434719085,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9515185952186584,0.3378469049930572,0.2364822626113891,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8041009902954102,0.2061643898487091,0.1956580579280853,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402869462966919,0.1603482216596603,0.7240825891494751,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3345947265625,285.0331420898437,1.0,0.3674927353858948,1.0,1.0,0.0,1.0,-1.9352327585220337,1.935229778289795,3.021102884304128e-06,1.4932057857513428,0.9610504508018494,0.9610504508018494,0.0,63.09560012817383,52.0,41764.96484375,0.0,621.3959350585938,1.0,281.2422180175781,283.9656677246094,295.44061279296875,299.1387634277344,293.1499938964844,293.1499938964844,280.95001220703125,32426.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825303435325623,1.0,0.0,0.0,3.668021440505981,3.668045043945313,8.977533525467152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5087890625,0.0,1526.4415283203125,1895.4371337890625,0.0,1475.7078857421875,0.9067658185958862,1.0,0.0,3.0,1.0,0.0
18174840,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8443740010261536,0.2406547963619232,0.2166761308908462,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.857584536075592,0.252586156129837,0.2394114434719085,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9515185952186584,0.3378469049930572,0.2364822626113891,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8041009902954102,0.2061643898487091,0.1956580579280853,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7402869462966919,0.1603482216596603,0.7240825891494751,285.0350952148437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3345947265625,285.0331420898437,1.0,0.3674927353858948,1.0,1.0,0.0,1.0,-1.9352327585220337,1.935229778289795,3.021102884304128e-06,1.4932057857513428,0.9610504508018494,0.9610504508018494,0.0,63.09560012817383,52.0,41764.96484375,0.0,621.3959350585938,1.0,281.2422180175781,283.9656677246094,295.44061279296875,299.1387634277344,293.1499938964844,293.1499938964844,280.95001220703125,32426.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825303435325623,1.0,0.0,0.0,3.668021440505981,3.668045043945313,8.977533525467152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5087890625,0.0,1526.4415283203125,1895.4371337890625,0.0,1475.7078857421875,0.9067658185958862,1.0,0.0,3.0,1.0,0.0
18174900,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8577357530593872,0.242274597287178,0.218180850148201,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8715384602546692,0.2543458342552185,0.2410590052604675,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9663532972335817,0.3386387228965759,0.2370483577251434,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8173452615737915,0.2078752815723419,0.1972376406192779,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7518396973609924,0.1615758091211319,0.7292882204055786,284.8935241699219,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3382568359375,284.87921142578125,1.0,0.366506427526474,1.0,1.0,0.0,1.0,-1.947847962379456,1.9478448629379272,3.060084736716817e-06,1.503100872039795,0.8754135370254517,0.8754135370254517,0.0,60.36405944824219,52.0,42726.08203125,0.0,621.8395385742188,1.0,280.9967956542969,283.79083251953125,295.5166320800781,299.36639404296875,293.1499938964844,293.1499938964844,280.95001220703125,35864.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918049454689026,1.0,0.0,0.0,3.672240495681762,3.672264575958252,8.998197245091433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.36083984375,0.0,1557.036865234375,1895.4371337890625,0.0,1546.689208984375,0.9079989194869996,1.0,0.0,3.0,1.0,0.0
18174960,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8741559386253357,0.2436613738536834,0.2193511128425598,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8887218236923218,0.2559417486190796,0.242471382021904,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9825007915496826,0.3392359912395477,0.2373920381069183,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8324174284934998,0.2094529867172241,0.1986263990402221,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7662194967269897,0.1627017557621002,0.7338181138038635,284.8886413574219,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33917236328125,284.8953552246094,1.0,0.3648815155029297,1.0,1.0,0.0,1.0,-1.9584712982177728,1.958468198776245,3.0931280434742803e-06,1.5114319324493408,0.8479752540588379,0.8479752540588379,0.0,57.1987533569336,40.0,42582.0,0.0,619.3195190429688,1.0,280.9574279785156,283.8136291503906,295.50067138671875,299.3142395019531,293.1499938964844,293.1499938964844,281.25,39553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964436769485474,1.0,0.0,0.0,3.556776285171509,3.556800127029419,8.441243153356481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.69921875,0.0,1457.816650390625,1895.4371337890625,0.0,1582.8009033203125,0.8872115015983582,1.0,0.0,3.0,1.0,0.0
18175020,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.915278434753418,0.2474339008331298,0.2222253531217575,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9327309131622314,0.2598612010478973,0.2457003742456436,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3427506983280182,0.2255266308784485,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8693162202835083,0.2132156044244766,0.2017435729503631,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8017212748527527,0.1654590219259262,0.7442286610603333,285.0499572753906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3515319824219,285.0450744628906,1.0,0.3597561120986938,1.0,1.0,0.0,1.0,-1.9667303562164309,1.9667271375656128,3.1194604162010364e-06,1.5182522535324097,0.9931657314300536,0.9931657314300536,0.0,50.73313903808594,28.0,42204.08984375,0.0,604.2490844726562,1.0,281.24267578125,283.9551086425781,295.4093322753906,299.14019775390625,293.1499938964844,293.1499938964844,280.95001220703125,31739.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68671053647995,1.0,0.0,0.0,3.725555181503296,3.725579261779785,9.261370905733202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7822265625,0.0,1586.3270263671875,1895.4371337890625,0.0,1507.4949951171875,0.9191423058509828,1.0,0.0,3.0,1.0,0.0
18175080,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.915278434753418,0.2474339008331298,0.2222253531217575,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9327309131622314,0.2598612010478973,0.2457003742456436,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.3427506983280182,0.2255266308784485,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8693162202835083,0.2132156044244766,0.2017435729503631,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8017212748527527,0.1654590219259262,0.7442286610603333,285.0499572753906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3515319824219,285.0450744628906,1.0,0.3597561120986938,1.0,1.0,0.0,1.0,-1.9667303562164309,1.9667271375656128,3.1194604162010364e-06,1.5182522535324097,0.9931657314300536,0.9931657314300536,0.0,50.73313903808594,28.0,42204.08984375,0.0,604.2490844726562,1.0,281.24267578125,283.9551086425781,295.4093322753906,299.14019775390625,293.1499938964844,293.1499938964844,280.95001220703125,31739.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68671053647995,1.0,0.0,0.0,3.725555181503296,3.725579261779785,9.261370905733202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7822265625,0.0,1586.3270263671875,1895.4371337890625,0.0,1507.4949951171875,0.9191423058509828,1.0,0.0,3.0,1.0,0.0
18175140,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9693865776062012,0.2503864169120788,0.2249128818511963,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9841901063919068,0.2632662057876587,0.2488670945167541,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.35294309258461,0.1950824409723281,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9186808466911316,0.2165657430887222,0.2048264145851135,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8429551720619202,0.1679631918668747,0.7548595070838928,284.8581237792969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.363037109375,284.8624572753906,1.0,0.3518364131450653,1.0,1.0,0.0,1.0,-1.954765796661377,1.9547626972198489,3.0820215215499047e-06,1.5088282823562622,0.8427816033363342,0.8427816033363342,0.0,44.23506164550781,48.0,42421.2578125,0.0,573.367431640625,1.0,280.9573669433594,283.77032470703125,295.4497985839844,299.2718200683594,293.1499938964844,293.1499938964844,281.25,40436.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005288600921631,1.0,0.0,0.0,3.598285675048828,3.5983099937438965,8.639420343570237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.1259765625,0.0,1509.11767578125,1895.4371337890625,0.0,1614.9290771484375,0.8964301943778992,1.0,0.0,3.0,1.0,0.0
18175200,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9693865776062012,0.2503864169120788,0.2249128818511963,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9841901063919068,0.2632662057876587,0.2488670945167541,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.35294309258461,0.1950824409723281,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9186808466911316,0.2165657430887222,0.2048264145851135,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8429551720619202,0.1679631918668747,0.7548595070838928,284.8581237792969,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.363037109375,284.8624572753906,1.0,0.3518364131450653,1.0,1.0,0.0,1.0,-1.954765796661377,1.9547626972198489,3.0820215215499047e-06,1.5088282823562622,0.8427816033363342,0.8427816033363342,0.0,44.23506164550781,48.0,42421.2578125,0.0,573.367431640625,1.0,280.9573669433594,283.77032470703125,295.4497985839844,299.2718200683594,293.1499938964844,293.1499938964844,281.25,40436.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005288600921631,1.0,0.0,0.0,3.598285675048828,3.5983099937438965,8.639420343570237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.1259765625,0.0,1509.11767578125,1895.4371337890625,0.0,1614.9290771484375,0.8964301943778992,1.0,0.0,3.0,1.0,0.0
18175260,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9843975305557252,0.254235178232193,0.2279898971319198,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9974088668823242,0.2673184275627136,0.2523792684078216,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9984843730926514,0.3670803010463714,0.1872458904981613,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9378332495689392,0.2204589396715164,0.2082314789295196,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8573832511901855,0.1709432750940323,0.7670369148254395,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4098815917969,285.0360717773437,1.0,0.3543398976325989,1.0,1.0,0.0,1.0,-1.971940279006958,1.9719371795654297,3.134996632070397e-06,1.5217832326889038,0.9817869067192078,0.9817869067192078,0.0,43.33078384399414,68.0,42029.53125,0.0,582.97998046875,1.0,281.2427673339844,283.9403686523437,295.34539794921875,299.0577697753906,293.1499938964844,293.1499938964844,280.95001220703125,32384.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869083642959595,1.0,0.0,0.0,3.725876569747925,3.725900650024414,9.262969342671568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4697265625,0.0,1591.6187744140625,1895.4371337890625,0.0,1509.007568359375,0.9197696447372437,1.0,0.0,3.0,1.0,0.0
18175320,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9843975305557252,0.254235178232193,0.2279898971319198,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9974088668823242,0.2673184275627136,0.2523792684078216,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9984843730926514,0.3670803010463714,0.1872458904981613,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9378332495689392,0.2204589396715164,0.2082314789295196,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8573832511901855,0.1709432750940323,0.7670369148254395,285.0374450683594,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4098815917969,285.0360717773437,1.0,0.3543398976325989,1.0,1.0,0.0,1.0,-1.971940279006958,1.9719371795654297,3.134996632070397e-06,1.5217832326889038,0.9817869067192078,0.9817869067192078,0.0,43.33078384399414,68.0,42029.53125,0.0,582.97998046875,1.0,281.2427673339844,283.9403686523437,295.34539794921875,299.0577697753906,293.1499938964844,293.1499938964844,280.95001220703125,32384.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869083642959595,1.0,0.0,0.0,3.725876569747925,3.725900650024414,9.262969342671568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.4697265625,0.0,1591.6187744140625,1895.4371337890625,0.0,1509.007568359375,0.9197696447372437,1.0,0.0,3.0,1.0,0.0
18175380,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9682483077049256,0.2575304508209228,0.2312674224376678,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9834893941879272,0.2710714340209961,0.2561773657798767,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.3750909566879272,0.201655775308609,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.91959947347641,0.224117174744606,0.2119169682264328,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8436338901519775,0.1738390028476715,0.7809492349624634,284.8988037109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4319152832031,284.90606689453125,1.0,0.3647337257862091,1.0,1.0,0.0,1.0,-2.0188591480255127,2.0188558101654053,3.283919795649126e-06,1.5582619905471802,0.8782936930656433,0.8782936930656433,0.0,47.07420349121094,88.0,43342.0546875,0.0,631.3313598632812,1.0,280.95660400390625,283.7861328125,295.4125671386719,299.2587585449219,293.1499938964844,293.1499938964844,281.25,38390.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017714977264404,1.0,0.0,0.0,3.654275417327881,3.654299974441528,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45849609375,0.0,1555.8355712890625,1895.4371337890625,0.0,1624.7613525390625,0.9080468416213988,1.0,0.0,3.0,1.0,0.0
18175440,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9682483077049256,0.2575304508209228,0.2312674224376678,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9834893941879272,0.2710714340209961,0.2561773657798767,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.3750909566879272,0.201655775308609,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.91959947347641,0.224117174744606,0.2119169682264328,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8436338901519775,0.1738390028476715,0.7809492349624634,284.8988037109375,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4319152832031,284.90606689453125,1.0,0.3647337257862091,1.0,1.0,0.0,1.0,-2.0188591480255127,2.0188558101654053,3.283919795649126e-06,1.5582619905471802,0.8782936930656433,0.8782936930656433,0.0,47.07420349121094,88.0,43342.0546875,0.0,631.3313598632812,1.0,280.95660400390625,283.7861328125,295.4125671386719,299.2587585449219,293.1499938964844,293.1499938964844,281.25,38390.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017714977264404,1.0,0.0,0.0,3.654275417327881,3.654299974441528,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.45849609375,0.0,1555.8355712890625,1895.4371337890625,0.0,1624.7613525390625,0.9080468416213988,1.0,0.0,3.0,1.0,0.0
18175500,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9495787620544434,0.2594686150550842,0.2328847795724868,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.966797411441803,0.2731482982635498,0.2580773830413818,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.3764588832855224,0.2147550284862518,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.901573896408081,0.2261073440313339,0.2137659043073654,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8295713067054749,0.1753786355257034,0.7879146337509155,285.0670471191406,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4317626953125,285.0818176269531,1.0,0.3722497820854187,1.0,1.0,0.0,1.0,-2.049394369125366,2.049391031265259,3.382881459401688e-06,1.5820075273513794,0.9985890984535216,0.9985890984535216,0.0,50.53217315673828,88.0,43136.3515625,0.0,667.5040283203125,1.0,281.2025756835937,283.9596862792969,295.33026123046875,299.0626525878906,293.1499938964844,293.1499938964844,281.25,33116.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956685185432434,1.0,0.0,0.0,3.72171950340271,3.7217438220977774,9.242310738954984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0693359375,0.0,1592.43408203125,1895.4371337890625,0.0,1576.7388916015625,0.9215362668037416,1.0,0.0,3.0,1.0,0.0
18175560,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.928034245967865,0.261714905500412,0.2349221855401992,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9463703632354736,0.2754718661308288,0.2603096067905426,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9990000128746032,0.3763957321643829,0.2300365269184112,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8835636377334595,0.2283066213130951,0.2158960700035095,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8144479393959045,0.1770586669445037,0.7958347201347351,285.1197204589844,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.42724609375,285.1236267089844,1.0,0.3810762166976928,1.0,1.0,0.0,1.0,-2.0849392414093018,2.0849356651306152,3.500092134345323e-06,1.6096491813659668,1.0,1.0,0.0,54.81443405151367,108.0,43707.58984375,0.0,711.805419921875,1.0,281.2427978515625,283.9847412109375,295.3356628417969,299.1324157714844,293.1499938964844,293.1499938964844,280.95001220703125,32621.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953482031822205,1.0,0.0,0.0,3.805528163909912,3.805552959442138,9.663248192737228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.5849609375,0.0,1686.828125,1895.4371337890625,0.0,1574.2369384765625,0.9377156496047974,1.0,0.0,3.0,1.0,0.0
