time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8797269463539124,0.2653141021728515,0.2387939691543579,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8953453302383423,0.2795253694057464,0.2647297084331512,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.990359663963318,0.3707162141799927,0.2610170245170593,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8420438170433044,0.2322020530700683,0.2201452702283859,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7751328349113464,0.1799530237913131,0.811460554599762,284.9755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3926696777344,284.9765014648437,1.0,0.4014189839363098,1.0,1.0,0.0,1.0,-2.1573102474212646,2.157306432723999,3.746586116903927e-06,1.6666315793991089,0.995354175567627,0.995354175567627,0.0,66.994384765625,126.0,45925.5234375,0.0,818.63671875,1.0,280.9565124511719,283.7901306152344,295.4068298339844,299.4025573730469,293.1499938964844,293.1499938964844,280.6499938964844,34193.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170348167419434,1.0,0.0,0.0,3.87636947631836,3.8763954639434814,1.00263673630252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5712890625,0.0,1785.5440673828125,1895.4371337890625,0.0,1747.6939697265625,0.9548802375793456,1.0,0.0,3.0,1.0,0.0
18175680,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8797269463539124,0.2653141021728515,0.2387939691543579,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8953453302383423,0.2795253694057464,0.2647297084331512,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.990359663963318,0.3707162141799927,0.2610170245170593,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8420438170433044,0.2322020530700683,0.2201452702283859,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7751328349113464,0.1799530237913131,0.811460554599762,284.9755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3926696777344,284.9765014648437,1.0,0.4014189839363098,1.0,1.0,0.0,1.0,-2.1573102474212646,2.157306432723999,3.746586116903927e-06,1.6666315793991089,0.995354175567627,0.995354175567627,0.0,66.994384765625,126.0,45925.5234375,0.0,818.63671875,1.0,280.9565124511719,283.7901306152344,295.4068298339844,299.4025573730469,293.1499938964844,293.1499938964844,280.6499938964844,34193.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170348167419434,1.0,0.0,0.0,3.87636947631836,3.8763954639434814,1.00263673630252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.5712890625,0.0,1785.5440673828125,1895.4371337890625,0.0,1747.6939697265625,0.9548802375793456,1.0,0.0,3.0,1.0,0.0
18175740,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8259129524230957,0.2681087255477905,0.2420930564403534,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8395821452140808,0.282850444316864,0.2687142789363861,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9168508648872375,0.3659024536609649,0.2573846578598022,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7914655804634094,0.2354042381048202,0.2240199148654937,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288576364517212,0.1822192966938018,0.8256383538246155,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3832092285156,284.8648681640625,1.0,0.4207259714603424,1.0,1.0,0.0,1.0,-2.182080745697021,2.182076930999756,3.832328275166219e-06,1.685712218284607,0.8675485849380493,0.8675485849380493,0.0,86.3733139038086,114.0,46764.16796875,0.0,913.9790649414062,1.0,280.6568298339844,283.6595153808594,295.3723449707031,299.45867919921875,293.1499938964844,293.1499938964844,280.95001220703125,40646.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348588109016418,1.0,0.0,0.0,3.71457576751709,3.7146012783050537,9.20686431982176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0703125,0.0,1641.5902099609375,1895.4371337890625,0.0,1895.95458984375,0.9231417775154114,1.0,0.0,3.0,1.0,0.0
18175800,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8259129524230957,0.2681087255477905,0.2420930564403534,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8395821452140808,0.282850444316864,0.2687142789363861,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9168508648872375,0.3659024536609649,0.2573846578598022,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7914655804634094,0.2354042381048202,0.2240199148654937,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288576364517212,0.1822192966938018,0.8256383538246155,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3832092285156,284.8648681640625,1.0,0.4207259714603424,1.0,1.0,0.0,1.0,-2.182080745697021,2.182076930999756,3.832328275166219e-06,1.685712218284607,0.8675485849380493,0.8675485849380493,0.0,86.3733139038086,114.0,46764.16796875,0.0,913.9790649414062,1.0,280.6568298339844,283.6595153808594,295.3723449707031,299.45867919921875,293.1499938964844,293.1499938964844,280.95001220703125,40646.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348588109016418,1.0,0.0,0.0,3.71457576751709,3.7146012783050537,9.20686431982176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0703125,0.0,1641.5902099609375,1895.4371337890625,0.0,1895.95458984375,0.9231417775154114,1.0,0.0,3.0,1.0,0.0
18175860,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8142343163490295,0.2722746431827545,0.2457063645124435,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8277715444564819,0.2871029376983642,0.2727050185203552,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8967931270599365,0.3662768304347992,0.2570293545722961,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7797637581825256,0.2393511831760406,0.2277745604515075,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7188252210617065,0.1850431859493255,0.8386614322662354,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38787841796875,285.0535583496094,1.0,0.4298951625823974,1.0,1.0,0.0,1.0,-2.210934400558472,2.210930585861206,3.933730567950988e-06,1.708065390586853,1.0,1.0,0.0,94.2015609741211,102.0,46515.1796875,0.0,971.5822143554688,1.0,280.9435119628906,283.8417663574219,295.2641296386719,299.2484436035156,293.1499938964844,293.1499938964844,280.6499938964844,33123.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237731218338013,1.0,0.0,0.0,3.8356430530548096,3.8356683254241934,9.816792498895666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.224609375,0.0,1727.06591796875,1895.4371337890625,0.0,1803.177001953125,0.9449325203895568,1.0,0.0,3.0,1.0,0.0
18175920,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8142343163490295,0.2722746431827545,0.2457063645124435,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8277715444564819,0.2871029376983642,0.2727050185203552,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8967931270599365,0.3662768304347992,0.2570293545722961,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7797637581825256,0.2393511831760406,0.2277745604515075,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7188252210617065,0.1850431859493255,0.8386614322662354,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38787841796875,285.0535583496094,1.0,0.4298951625823974,1.0,1.0,0.0,1.0,-2.210934400558472,2.210930585861206,3.933730567950988e-06,1.708065390586853,1.0,1.0,0.0,94.2015609741211,102.0,46515.1796875,0.0,971.5822143554688,1.0,280.9435119628906,283.8417663574219,295.2641296386719,299.2484436035156,293.1499938964844,293.1499938964844,280.6499938964844,33123.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237731218338013,1.0,0.0,0.0,3.8356430530548096,3.8356683254241934,9.816792498895666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.224609375,0.0,1727.06591796875,1895.4371337890625,0.0,1803.177001953125,0.9449325203895568,1.0,0.0,3.0,1.0,0.0
18175980,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8192330598831177,0.2758742570877075,0.2491515725851059,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8327869772911072,0.2910422682762146,0.2765646874904632,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8994783759117126,0.3674967288970947,0.2578844428062439,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7854029536247253,0.2430494874715805,0.2313823103904724,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7233774065971375,0.187736302614212,0.8510960936546326,284.8998107910156,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3900146484375,284.9029846191406,1.0,0.4334125220775604,1.0,1.0,0.0,1.0,-2.2400107383728027,2.240006685256958,4.0375389289692976e-06,1.7307029962539673,0.9113507270812988,0.9113507270812988,0.0,94.39328002929688,90.0,47753.54296875,0.0,1001.67626953125,1.0,280.6568298339844,283.6649169921875,295.3240966796875,299.4455261230469,293.1499938964844,293.1499938964844,280.3500061035156,37710.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738065242767334,1.0,0.0,0.0,3.791522979736328,3.791548728942871,9.59225417318521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8408203125,0.0,1709.6866455078125,1895.4371337890625,0.0,1923.1202392578125,0.9379400610923768,1.0,0.0,3.0,1.0,0.0
18176040,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8192330598831177,0.2758742570877075,0.2491515725851059,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8327869772911072,0.2910422682762146,0.2765646874904632,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8994783759117126,0.3674967288970947,0.2578844428062439,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7854029536247253,0.2430494874715805,0.2313823103904724,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7233774065971375,0.187736302614212,0.8510960936546326,284.8998107910156,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3900146484375,284.9029846191406,1.0,0.4334125220775604,1.0,1.0,0.0,1.0,-2.2400107383728027,2.240006685256958,4.0375389289692976e-06,1.7307029962539673,0.9113507270812988,0.9113507270812988,0.0,94.39328002929688,90.0,47753.54296875,0.0,1001.67626953125,1.0,280.6568298339844,283.6649169921875,295.3240966796875,299.4455261230469,293.1499938964844,293.1499938964844,280.3500061035156,37710.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738065242767334,1.0,0.0,0.0,3.791522979736328,3.791548728942871,9.59225417318521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8408203125,0.0,1709.6866455078125,1895.4371337890625,0.0,1923.1202392578125,0.9379400610923768,1.0,0.0,3.0,1.0,0.0
18176100,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8249577879905701,0.2775309681892395,0.2505970597267151,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.838706910610199,0.2928982079029083,0.278266578912735,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9051024913787842,0.3681461215019226,0.2582750618457794,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7917312979698181,0.2447989732027053,0.2329818159341812,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7285152077674866,0.1890090107917785,0.8565216660499573,284.8043212890625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.389892578125,284.80224609375,1.0,0.4336414337158203,1.0,1.0,0.0,1.0,-2.252699613571167,2.2526955604553223,4.083245585206896e-06,1.740554928779602,0.8175479769706726,0.8175479769706726,0.0,92.7829360961914,90.0,48451.05859375,0.0,1008.5188598632812,1.0,280.3973999023437,283.54815673828125,295.34552001953125,299.5831604003906,293.1499938964844,293.1499938964844,280.3500061035156,42354.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469086050987244,1.0,0.0,0.0,3.674755573272705,3.67478084564209,9.010527151076532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.54541015625,0.0,1608.7498779296875,1895.4371337890625,0.0,1998.7664794921875,0.9124616384506226,1.0,0.0,3.0,1.0,0.0
18176160,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8327518105506897,0.2793049812316894,0.2519698143005371,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8468872904777527,0.2948280274868011,0.2798950970172882,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.913883090019226,0.36896812915802,0.2586595118045807,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8002914190292358,0.246607556939125,0.2345113754272461,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.73546302318573,0.1903293430805206,0.861660897731781,284.87969970703125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.39044189453125,284.8872985839844,1.0,0.4331236183643341,1.0,1.0,0.0,1.0,-2.2647762298583984,2.2647721767425537,4.126962267037015e-06,1.749909520149231,0.8295106291770935,0.8295106291770935,0.0,90.28146362304688,78.0,48258.25,0.0,1011.3448486328124,1.0,280.3578491210937,283.6324157714844,295.2979736328125,299.46685791015625,293.1499938964844,293.1499938964844,280.6499938964844,42056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480640411376953,1.0,0.0,0.0,3.5168557167053223,3.5168795585632324,8.252820293819241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.06005859375,0.0,1433.6824951171875,1895.4371337890625,0.0,2008.72607421875,0.8818914294242859,1.0,0.0,3.0,1.0,0.0
18176220,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.859424352645874,0.284121572971344,0.2556520104408264,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8747455477714539,0.2996619343757629,0.2838470041751861,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9462331533432008,0.371989905834198,0.2602467834949493,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265845775604248,0.2510630786418915,0.2381442189216613,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7588730454444885,0.1936878710985183,0.8741254210472107,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029235839844,285.0404663085937,1.0,0.4308093786239624,1.0,1.0,0.0,1.0,-2.295182704925537,2.2951784133911133,4.238007022649981e-06,1.7733956575393677,0.968506634235382,0.968506634235382,0.0,82.47162628173828,66.0,48255.07421875,0.0,1012.5987548828124,1.0,280.64239501953125,283.7753295898437,295.2252197265625,299.30523681640625,293.1499938964844,293.1499938964844,280.3500061035156,32312.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356780767440796,1.0,0.0,0.0,3.68373703956604,3.683760643005371,9.054626275428744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.05712890625,0.0,1543.1826171875,1895.4371337890625,0.0,1902.8818359375,0.9101879596710204,1.0,0.0,3.0,1.0,0.0
18176280,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.859424352645874,0.284121572971344,0.2556520104408264,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8747455477714539,0.2996619343757629,0.2838470041751861,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9462331533432008,0.371989905834198,0.2602467834949493,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8265845775604248,0.2510630786418915,0.2381442189216613,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7588730454444885,0.1936878710985183,0.8741254210472107,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4029235839844,285.0404663085937,1.0,0.4308093786239624,1.0,1.0,0.0,1.0,-2.295182704925537,2.2951784133911133,4.238007022649981e-06,1.7733956575393677,0.968506634235382,0.968506634235382,0.0,82.47162628173828,66.0,48255.07421875,0.0,1012.5987548828124,1.0,280.64239501953125,283.7753295898437,295.2252197265625,299.30523681640625,293.1499938964844,293.1499938964844,280.3500061035156,32312.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356780767440796,1.0,0.0,0.0,3.68373703956604,3.683760643005371,9.054626275428744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.05712890625,0.0,1543.1826171875,1895.4371337890625,0.0,1902.8818359375,0.9101879596710204,1.0,0.0,3.0,1.0,0.0
18176340,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8997658491134644,0.2881389558315277,0.2591194808483124,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9172736406326294,0.304038941860199,0.2877451479434967,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868192076683044,0.3742779195308685,0.2617298066616058,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8635057806968689,0.2551526725292206,0.2417472749948501,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7946769595146179,0.196827545762062,0.8867998123168945,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40789794921875,284.91436767578125,1.0,0.4273334741592407,1.0,1.0,0.0,1.0,-2.3253703117370605,2.3253657817840576,4.350034942035563e-06,1.7968474626541138,0.8731451630592346,0.8731451630592346,0.0,73.10453033447266,54.0,49429.51953125,0.0,1007.3655395507812,1.0,280.35711669921875,283.6234741210937,295.3002624511719,299.5201416015625,293.1499938964844,293.1499938964844,280.6499938964844,38088.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497446537017822,1.0,0.0,0.0,3.613420009613037,3.6134440898895264,8.712246994946327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.28515625,0.0,1508.3194580078125,1895.4371337890625,0.0,2023.2421875,0.8988879919052124,1.0,0.0,3.0,1.0,0.0
18176400,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8997658491134644,0.2881389558315277,0.2591194808483124,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9172736406326294,0.304038941860199,0.2877451479434967,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868192076683044,0.3742779195308685,0.2617298066616058,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8635057806968689,0.2551526725292206,0.2417472749948501,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7946769595146179,0.196827545762062,0.8867998123168945,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40789794921875,284.91436767578125,1.0,0.4273334741592407,1.0,1.0,0.0,1.0,-2.3253703117370605,2.3253657817840576,4.350034942035563e-06,1.7968474626541138,0.8731451630592346,0.8731451630592346,0.0,73.10453033447266,54.0,49429.51953125,0.0,1007.3655395507812,1.0,280.35711669921875,283.6234741210937,295.3002624511719,299.5201416015625,293.1499938964844,293.1499938964844,280.6499938964844,38088.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497446537017822,1.0,0.0,0.0,3.613420009613037,3.6134440898895264,8.712246994946327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.28515625,0.0,1508.3194580078125,1895.4371337890625,0.0,2023.2421875,0.8988879919052124,1.0,0.0,3.0,1.0,0.0
18176460,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9591107368469238,0.2921924889087677,0.2625267505645752,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9761072397232056,0.3083805441856384,0.291547566652298,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3812275230884552,0.2354737520217895,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9165797233581544,0.2593681216239929,0.2452466189861297,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8399176001548767,0.2000096142292022,0.8988977074623108,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.418701171875,285.0397033691406,1.0,0.422129362821579,1.0,1.0,0.0,1.0,-2.343979835510254,2.343975305557251,4.421996891323943e-06,1.8124823570251465,0.9970941543579102,0.9970941543579102,0.0,63.64300537109375,74.0,49158.88671875,0.0,979.699951171875,1.0,280.6428527832031,283.7504272460937,295.23602294921875,299.3695983886719,293.1499938964844,293.1499938964844,280.3500061035156,32292.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416419386863708,1.0,0.0,0.0,3.772725820541382,3.772750377655029,9.497378528067202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.28466796875,0.0,1645.367431640625,1895.4371337890625,0.0,1953.5894775390625,0.930041491985321,1.0,0.0,3.0,1.0,0.0
18176520,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9591107368469238,0.2921924889087677,0.2625267505645752,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9761072397232056,0.3083805441856384,0.291547566652298,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3812275230884552,0.2354737520217895,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9165797233581544,0.2593681216239929,0.2452466189861297,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8399176001548767,0.2000096142292022,0.8988977074623108,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.418701171875,285.0397033691406,1.0,0.422129362821579,1.0,1.0,0.0,1.0,-2.343979835510254,2.343975305557251,4.421996891323943e-06,1.8124823570251465,0.9970941543579102,0.9970941543579102,0.0,63.64300537109375,74.0,49158.88671875,0.0,979.699951171875,1.0,280.6428527832031,283.7504272460937,295.23602294921875,299.3695983886719,293.1499938964844,293.1499938964844,280.3500061035156,32292.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416419386863708,1.0,0.0,0.0,3.772725820541382,3.772750377655029,9.497378528067202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.28466796875,0.0,1645.367431640625,1895.4371337890625,0.0,1953.5894775390625,0.930041491985321,1.0,0.0,3.0,1.0,0.0
18176580,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9438326358795166,0.2956808805465698,0.2657466828823089,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9624872803688048,0.312381386756897,0.2953903377056122,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.3881159424781799,0.2490708827972412,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9025732278823853,0.2625837624073028,0.2487241625785827,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8288456201553345,0.2023195624351501,0.91124427318573,284.8959045410156,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4183349609375,284.89825439453125,1.0,0.4257627725601196,1.0,1.0,0.0,1.0,-2.3442249298095703,2.3442203998565674,4.422396614245372e-06,1.8123835325241089,0.8922051191329956,0.8922051191329956,0.0,66.86700439453125,92.0,50071.78515625,0.0,1011.3333740234376,1.0,280.3567199707031,283.58306884765625,295.2992248535156,299.56573486328125,293.1499938964844,293.1499938964844,280.6499938964844,37995.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551010251045227,1.0,0.0,0.0,3.7105538845062256,3.7105789184570312,9.186937859340104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.71044921875,0.0,1616.765625,1895.4371337890625,0.0,2069.74267578125,0.9202584624290466,1.0,0.0,3.0,1.0,0.0
18176640,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9438326358795166,0.2956808805465698,0.2657466828823089,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9624872803688048,0.312381386756897,0.2953903377056122,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.3881159424781799,0.2490708827972412,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9025732278823853,0.2625837624073028,0.2487241625785827,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8288456201553345,0.2023195624351501,0.91124427318573,284.8959045410156,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4183349609375,284.89825439453125,1.0,0.4257627725601196,1.0,1.0,0.0,1.0,-2.3442249298095703,2.3442203998565674,4.422396614245372e-06,1.8123835325241089,0.8922051191329956,0.8922051191329956,0.0,66.86700439453125,92.0,50071.78515625,0.0,1011.3333740234376,1.0,280.3567199707031,283.58306884765625,295.2992248535156,299.56573486328125,293.1499938964844,293.1499938964844,280.6499938964844,37995.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551010251045227,1.0,0.0,0.0,3.7105538845062256,3.7105789184570312,9.186937859340104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.71044921875,0.0,1616.765625,1895.4371337890625,0.0,2069.74267578125,0.9202584624290466,1.0,0.0,3.0,1.0,0.0
18176700,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9471121430397034,0.2976084351539612,0.267285019159317,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.965592324733734,0.3142642974853515,0.2971718907356262,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.3905174732208252,0.2482099533081054,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9055487513542176,0.264317899942398,0.2502118945121765,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8311179876327515,0.2035190910100937,0.9161314964294434,285.05487060546875,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4196472167969,285.0647888183594,1.0,0.4307321608066559,1.0,1.0,0.0,1.0,-2.375650882720948,2.3756463527679443,4.5392894207907375e-06,1.83549964427948,1.0,1.0,0.0,67.58773803710938,92.0,49787.7578125,0.0,1038.9588623046875,1.0,280.6037902832031,283.7514038085937,295.22900390625,299.3658447265625,293.1499938964844,293.1499938964844,280.6499938964844,33439.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483730316162109,1.0,0.0,0.0,3.7673709392547607,3.7673957347869873,9.47043815813231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.66552734375,0.0,1647.936279296875,1895.4371337890625,0.0,2011.392333984375,0.9317702054977416,1.0,0.0,3.0,1.0,0.0
18176760,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9367628693580629,0.2997646629810333,0.2692355811595917,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9557397961616516,0.3163355886936188,0.2991577088832855,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9990000128746032,0.391782283782959,0.2573555707931518,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8965213894844055,0.2661850154399872,0.2520151138305664,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.823499321937561,0.2047986090183258,0.9221529960632324,285.0919494628906,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.420654296875,285.09454345703125,1.0,0.4366877377033233,1.0,1.0,0.0,1.0,-2.40075945854187,2.400754928588867,4.635448021872435e-06,1.8548413515090945,1.0,1.0,0.0,70.64179229736328,110.0,50232.375,0.0,1078.914794921875,1.0,280.64337158203125,283.7702331542969,295.2440490722656,299.438720703125,293.1499938964844,293.1499938964844,280.3500061035156,33171.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470351457595825,1.0,0.0,0.0,3.836684703826904,3.836709976196289,9.822125548453189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.50341796875,0.0,1728.702880859375,1895.4371337890625,0.0,1999.856201171875,0.9451456069946288,1.0,0.0,3.0,1.0,0.0
18176820,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8980569839477539,0.3028925657272339,0.2727401256561279,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9154159426689148,0.3196796774864197,0.302940160036087,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.983009397983551,0.3891474902629852,0.2732508778572082,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8630330562591553,0.2691645622253418,0.2554440498352051,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7931944131851196,0.2067042589187622,0.9335002303123474,284.94024658203125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.94061279296875,1.0,0.4510797560214996,1.0,1.0,0.0,1.0,-2.445956230163574,2.445951461791992,4.8119836719706655e-06,1.8900822401046755,0.9657115340232848,0.9657115340232848,0.0,81.38084411621094,128.0,52148.69921875,0.0,1174.8526611328125,1.0,280.355712890625,283.5766906738281,295.32830810546875,299.7079467773437,293.1499938964844,293.1499938964844,280.04998779296875,35411.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640553712844849,1.0,0.0,0.0,3.870475053787232,3.8705010414123535,9.995898153647431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.53515625,0.0,1787.9024658203125,1895.4371337890625,0.0,2148.23583984375,0.954223334789276,1.0,0.0,3.0,1.0,0.0
18176880,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8980569839477539,0.3028925657272339,0.2727401256561279,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9154159426689148,0.3196796774864197,0.302940160036087,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.983009397983551,0.3891474902629852,0.2732508778572082,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8630330562591553,0.2691645622253418,0.2554440498352051,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7931944131851196,0.2067042589187622,0.9335002303123474,284.94024658203125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097595214844,284.94061279296875,1.0,0.4510797560214996,1.0,1.0,0.0,1.0,-2.445956230163574,2.445951461791992,4.8119836719706655e-06,1.8900822401046755,0.9657115340232848,0.9657115340232848,0.0,81.38084411621094,128.0,52148.69921875,0.0,1174.8526611328125,1.0,280.355712890625,283.5766906738281,295.32830810546875,299.7079467773437,293.1499938964844,293.1499938964844,280.04998779296875,35411.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640553712844849,1.0,0.0,0.0,3.870475053787232,3.8705010414123535,9.995898153647431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.53515625,0.0,1787.9024658203125,1895.4371337890625,0.0,2148.23583984375,0.954223334789276,1.0,0.0,3.0,1.0,0.0
18176940,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8535400032997131,0.3051525354385376,0.2754256129264831,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8688629269599915,0.3222791254520416,0.3060983717441559,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9273623824119568,0.3869508504867553,0.2717131376266479,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8228972554206848,0.2714002728462219,0.258273184299469,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7538014054298401,0.2078475207090377,0.9421479105949402,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.87841796875,1.0,0.4658717811107635,1.0,1.0,0.0,1.0,-2.46535325050354,2.465348482131958,4.888612238573842e-06,1.9051119089126587,0.8617789149284363,0.8617789149284363,0.0,97.83171081542967,146.0,52880.3984375,0.0,1266.51953125,1.0,280.0566711425781,283.4938659667969,295.3182678222656,299.7698669433594,293.1499938964844,293.1499938964844,280.3500061035156,40858.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776564359664917,1.0,0.0,0.0,3.6710824966430655,3.671107530593872,8.992523703454935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.103515625,0.0,1593.313720703125,1895.4371337890625,0.0,2259.348876953125,0.9143056273460388,1.0,0.0,3.0,1.0,0.0
18177000,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8535400032997131,0.3051525354385376,0.2754256129264831,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8688629269599915,0.3222791254520416,0.3060983717441559,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9273623824119568,0.3869508504867553,0.2717131376266479,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8228972554206848,0.2714002728462219,0.258273184299469,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7538014054298401,0.2078475207090377,0.9421479105949402,284.8719787597656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.87841796875,1.0,0.4658717811107635,1.0,1.0,0.0,1.0,-2.46535325050354,2.465348482131958,4.888612238573842e-06,1.9051119089126587,0.8617789149284363,0.8617789149284363,0.0,97.83171081542967,146.0,52880.3984375,0.0,1266.51953125,1.0,280.0566711425781,283.4938659667969,295.3182678222656,299.7698669433594,293.1499938964844,293.1499938964844,280.3500061035156,40858.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776564359664917,1.0,0.0,0.0,3.6710824966430655,3.671107530593872,8.992523703454935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.103515625,0.0,1593.313720703125,1895.4371337890625,0.0,2259.348876953125,0.9143056273460388,1.0,0.0,3.0,1.0,0.0
18177060,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8244920969009399,0.3086964786052704,0.278885006904602,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8382990956306458,0.3257595896720886,0.309760719537735,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8879098892211914,0.3878610134124756,0.2723417580127716,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7935176491737366,0.2743307054042816,0.2614636123180389,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7277342081069946,0.2094610333442688,0.9516242146492004,285.0438537597656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3915710449219,285.04315185546875,1.0,0.4811876118183136,1.0,1.0,0.0,1.0,-2.489874839782715,2.489870071411133,4.985980922356248e-06,1.9239078760147093,1.0,1.0,0.0,114.57059478759766,134.0,52752.5078125,0.0,1367.4732666015625,1.0,280.3434143066406,283.654541015625,295.2571716308594,299.6119689941406,293.1499938964844,293.1499938964844,280.04998779296875,32798.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653197646141052,1.0,0.0,0.0,3.809096574783325,3.809121608734131,9.681378969617072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8955078125,0.0,1692.4818115234375,1895.4371337890625,0.0,2159.39208984375,0.9388206601142884,1.0,0.0,3.0,1.0,0.0
18177120,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8244920969009399,0.3086964786052704,0.278885006904602,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8382990956306458,0.3257595896720886,0.309760719537735,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8879098892211914,0.3878610134124756,0.2723417580127716,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7935176491737366,0.2743307054042816,0.2614636123180389,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7277342081069946,0.2094610333442688,0.9516242146492004,285.0438537597656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3915710449219,285.04315185546875,1.0,0.4811876118183136,1.0,1.0,0.0,1.0,-2.489874839782715,2.489870071411133,4.985980922356248e-06,1.9239078760147093,1.0,1.0,0.0,114.57059478759766,134.0,52752.5078125,0.0,1367.4732666015625,1.0,280.3434143066406,283.654541015625,295.2571716308594,299.6119689941406,293.1499938964844,293.1499938964844,280.04998779296875,32798.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653197646141052,1.0,0.0,0.0,3.809096574783325,3.809121608734131,9.681378969617072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8955078125,0.0,1692.4818115234375,1895.4371337890625,0.0,2159.39208984375,0.9388206601142884,1.0,0.0,3.0,1.0,0.0
18177180,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8190807104110718,0.3103149533271789,0.2807677388191223,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8327341675758362,0.3275143206119537,0.3117803633213043,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8801442980766296,0.3882771134376526,0.2729100584983825,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7877585291862488,0.2757996916770935,0.2631886005401611,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7226252555847168,0.2102232277393341,0.9564657211303712,284.8934631347656,284.95001220703125,297.3956604003906,292.2938232421875,297.3944702148437,297.38751220703125,284.88970947265625,1.0,0.4855409264564514,1.0,1.0,0.0,1.0,-2.5031447410583496,2.5031397342681885,5.039391908212565e-06,1.9342389106750488,0.911906123161316,0.911906123161316,0.0,119.21582794189452,134.0,53952.953125,0.0,1404.072265625,1.0,280.0825500488281,283.4789733886719,295.3440246582031,299.8654479980469,293.1499938964844,293.1499938964844,280.04998779296875,36437.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753089666366577,1.0,0.0,0.0,3.803131580352783,3.803157091140747,9.65108142736426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.7177734375,0.0,1713.71630859375,1895.4371337890625,0.0,2248.1259765625,0.9383861422538756,1.0,0.0,3.0,1.0,0.0
18177240,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8178040385246277,0.3112700283527374,0.2817002534866333,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8315072655677795,0.328595757484436,0.3128831684589386,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8778486251831055,0.3884422481060028,0.2730695605278015,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7864766716957092,0.2766935229301452,0.264115571975708,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7212916016578674,0.21064093708992,0.9587292075157166,284.9015808105469,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38287353515625,284.9051513671875,1.0,0.4872652292251587,1.0,1.0,0.0,1.0,-2.509617805480957,2.509612560272217,5.065486220701132e-06,1.9392449855804443,0.9018639922142028,0.9018639922142028,0.0,120.72662353515624,122.0,53971.03515625,0.0,1418.827880859375,1.0,280.0562438964844,283.4913024902344,295.3397521972656,299.839111328125,293.1499938964844,293.1499938964844,279.75,37902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781928181648254,1.0,0.0,0.0,3.7519798278808594,3.7520053386688232,9.393215805175714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9287109375,0.0,1664.2489013671875,1895.4371337890625,0.0,2273.9296875,0.9293687343597412,1.0,0.0,3.0,1.0,0.0
18177300,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.818693995475769,0.3124012053012848,0.2827558815479278,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8324559926986694,0.3298631310462951,0.3141227662563324,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.877937376499176,0.3886342942714691,0.2732299566268921,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7874402403831482,0.2777301371097564,0.2651377916336059,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7217578291893005,0.211103081703186,0.9609859585762024,284.8138427734375,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37744140625,284.8145446777344,1.0,0.4881763458251953,1.0,1.0,0.0,1.0,-2.516509771347046,2.5165047645568848,5.093291747471085e-06,1.944547772407532,0.8143221735954285,0.8143221735954285,0.0,121.00106048583984,122.0,54602.10546875,0.0,1428.8939208984375,1.0,279.79833984375,283.38507080078125,295.36944580078125,299.9847717285156,293.1499938964844,293.1499938964844,279.75,42385.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857285737991333,1.0,0.0,0.0,3.635287761688232,3.635312795639038,8.818015544420632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.826171875,0.0,1564.443603515625,1895.4371337890625,0.0,2341.723388671875,0.903910517692566,1.0,0.0,3.0,1.0,0.0
18177360,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8209620714187622,0.3136718869209289,0.2837476730346679,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8347883820533752,0.3311895430088043,0.3152737021446228,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8796466588973999,0.3889372944831848,0.2733410000801086,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7898218631744385,0.2787946462631225,0.2660644650459289,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7233862280845642,0.2115776389837265,0.9628159403800964,284.8733825683594,284.95001220703125,297.4707336425781,292.31451416015625,297.4577331542969,297.373046875,284.8677062988281,1.0,0.4879800081253052,0.8943480849266052,0.8943480849266052,0.2000000029802322,1.0,-2.5225038528442383,2.193965196609497,0.3285386860370636,1.622115135192871,0.8199030160903931,0.8199030160903931,0.0,120.16368103027344,110.0,53332.1796875,0.0,1431.658203125,1.0,279.75799560546875,283.4156188964844,295.3348388671875,299.86639404296875,293.1499938964844,293.1499938964844,280.04998779296875,41540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858713269233704,1.0,0.0,0.0,3.5012407302856445,3.501264333724976,8.179698056665075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.50390625,0.0,1413.6412353515625,1895.4371337890625,0.0,2343.01220703125,0.8773899674415588,1.0,0.0,3.0,1.0,0.0
18177420,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8324661254882812,0.3168244063854217,0.2862517833709717,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8464969992637634,0.334267258644104,0.3178682923316955,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8911463618278503,0.3900838792324066,0.2739025056362152,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8017120957374573,0.281247615814209,0.2680956125259399,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7324438095092773,0.2128072828054428,0.967004120349884,284.88140869140625,284.95001220703125,297.5242004394531,292.33135986328125,297.4476318359375,297.3704528808594,284.8809814453125,1.0,0.4854378402233124,0.6830442547798157,0.6830442547798157,0.6000000238418579,1.0,-2.536787748336792,1.2685476541519165,1.2682400941848757,0.6956405639648438,0.7894834280014038,0.7894834280014038,0.0,114.84746551513672,98.0,47481.75,0.0,1424.3515625,1.0,280.0406494140625,283.4216613769531,295.2090148925781,299.3568115234375,293.1499938964844,293.1499938964844,280.3500061035156,41059.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578899264335632,1.0,0.0,0.0,3.352100849151612,3.352123022079468,7.497690148738911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3203125,0.0,1261.0791015625,1895.4371337890625,0.0,2094.090576171875,0.8419438600540161,1.0,0.0,3.0,1.0,0.0
